time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792498707771301,0.3023809492588043,0.2724818587303161,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624775648117064,0.388838529586792,0.3678210377693176,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779152631759644,0.3010295033454895,0.2109848111867904,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027864933013916,0.3268878161907196,0.3099344968795776,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885174989700317,0.3116425275802612,1.4035476446151731,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.39483642578125,291.28497314453125,1.0,0.5541410446166992,1.0,1.0,0.3330364227294922,1.0,-3.079597949981689,2.208228826522827,0.8713693022727966,1.5121691226959229,0.0,0.0,0.0,109.43408966064452,90.0,9.02972412109375,-0.0,2238.80517578125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792498707771301,0.3023809492588043,0.2724818587303161,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624775648117064,0.388838529586792,0.3678210377693176,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779152631759644,0.3010295033454895,0.2109848111867904,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027864933013916,0.3268878161907196,0.3099344968795776,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885174989700317,0.3116425275802612,1.4035476446151731,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.39483642578125,291.28497314453125,1.0,0.5541410446166992,1.0,1.0,0.3330364227294922,1.0,-3.079597949981689,2.208228826522827,0.8713693022727966,1.5121691226959229,0.0,0.0,0.0,109.43408966064452,90.0,9.02972412109375,-0.0,2238.80517578125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995420932769775,0.3036047518253326,0.2733628153800964,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.9834677577018738,0.3910000622272491,0.3696238100528717,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981842398643494,0.3022756278514862,0.2116830050945282,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.925658643245697,0.3282641768455505,0.3110019564628601,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9087916016578674,0.3123984038829803,1.4058473110198977,291.288818359375,291.1499938964844,288.9122619628906,287.1940612792969,291.2947692871094,297.39410400390625,291.28924560546875,1.0,0.5520572662353516,1.0,1.0,0.3306287825107574,1.0,-3.087711811065674,2.2208774089813232,0.8668344616889954,1.5229748487472534,0.0,0.0,0.0,104.15188598632812,90.0,10.402231216430664,-0.0,2225.754150390625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9230379462242126,0.3048235177993774,0.2742618322372436,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9990000128746032,0.3931944370269775,0.3686674535274505,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9214991927146912,0.3035239279270172,0.2124001383781433,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.95085346698761,0.3296422064304352,0.312094509601593,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9329901337623596,0.313154011964798,1.408257246017456,291.2929077148437,291.1499938964844,288.946044921875,287.2066955566406,291.29754638671875,297.3934020996094,291.293212890625,1.0,0.549721896648407,1.0,1.0,0.3279033303260803,1.0,-3.093008518218994,2.232536792755127,0.8604716658592224,1.533735275268555,0.0,0.0,0.0,99.19734191894533,93.0,10.24443817138672,-0.0,2209.054931640625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393653273582458,0.3071916997432709,0.276295393705368,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987102806568146,0.3550043702125549,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379196166992188,0.3059803247451782,0.2140360474586486,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662373065948486,0.3323594629764557,0.3145531117916107,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480965733528136,0.3146272301673889,1.4143638610839844,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959350585937,291.298583984375,1.0,0.5481182336807251,1.0,1.0,0.3224524557590484,1.0,-3.091014862060547,2.247732400894165,0.8432824015617371,1.5491822957992554,0.0,0.0,0.0,96.4704132080078,96.0,8.575257301330566,-0.0,2191.357177734375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393653273582458,0.3071916997432709,0.276295393705368,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987102806568146,0.3550043702125549,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379196166992188,0.3059803247451782,0.2140360474586486,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662373065948486,0.3323594629764557,0.3145531117916107,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480965733528136,0.3146272301673889,1.4143638610839844,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959350585937,291.298583984375,1.0,0.5481182336807251,1.0,1.0,0.3224524557590484,1.0,-3.091014862060547,2.247732400894165,0.8432824015617371,1.5491822957992554,0.0,0.0,0.0,96.4704132080078,96.0,8.575257301330566,-0.0,2191.357177734375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493628740310668,0.3095389306545257,0.2783465981483459,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050731360912323,0.3477347791194916,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480953812599182,0.3084540069103241,0.2157129496335983,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.975223958492279,0.3350957632064819,0.3170690536499023,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568418860435486,0.3161319494247436,1.420789122581482,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484796762466431,1.0,1.0,0.3170015811920166,1.0,-3.0974984169006348,2.268648386001587,0.8288502097129822,1.5685020685195925,0.0,0.0,0.0,95.37223815917967,114.0,10.59831714630127,-0.0,2197.35498046875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493628740310668,0.3095389306545257,0.2783465981483459,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050731360912323,0.3477347791194916,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480953812599182,0.3084540069103241,0.2157129496335983,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.975223958492279,0.3350957632064819,0.3170690536499023,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568418860435486,0.3161319494247436,1.420789122581482,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484796762466431,1.0,1.0,0.3170015811920166,1.0,-3.0974984169006348,2.268648386001587,0.8288502097129822,1.5685020685195925,0.0,0.0,0.0,95.37223815917967,114.0,10.59831714630127,-0.0,2197.35498046875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390007257461548,0.3119057118892669,0.2805470824241638,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108794331550598,0.3608324229717254,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378894567489624,0.3109854757785797,0.2175316661596298,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9662988781929016,0.3378917276859283,0.3197780251502991,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.945773184299469,0.3177013695240021,1.428170680999756,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.40643310546875,291.3142395019531,1.0,0.5559114813804626,1.0,1.0,0.3108364343643188,1.0,-3.1301703453063965,2.309574842453003,0.8205955624580383,1.6015965938568115,0.0,0.0,0.0,99.17938995361328,132.0,11.193950653076172,-0.0,2277.42919921875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390007257461548,0.3119057118892669,0.2805470824241638,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108794331550598,0.3608324229717254,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378894567489624,0.3109854757785797,0.2175316661596298,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9662988781929016,0.3378917276859283,0.3197780251502991,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.945773184299469,0.3177013695240021,1.428170680999756,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.40643310546875,291.3142395019531,1.0,0.5559114813804626,1.0,1.0,0.3108364343643188,1.0,-3.1301703453063965,2.309574842453003,0.8205955624580383,1.6015965938568115,0.0,0.0,0.0,99.17938995361328,132.0,11.193950653076172,-0.0,2277.42919921875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145297408103944,0.3142397701740265,0.2828530669212341,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146066308021545,0.3894519805908203,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.913685977458954,0.3135254979133606,0.2194613218307495,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9431958794593812,0.3407000005245209,0.3226402699947357,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202835559844972,0.319254994392395,1.4361993074417114,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681948661804199,1.0,1.0,0.3046712875366211,1.0,-3.182687520980835,2.3644189834594727,0.8182685375213623,1.64441978931427,0.0,0.0,0.0,107.11174011230467,150.0,13.246807098388672,-0.0,2419.26416015625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145297408103944,0.3142397701740265,0.2828530669212341,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146066308021545,0.3894519805908203,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.913685977458954,0.3135254979133606,0.2194613218307495,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9431958794593812,0.3407000005245209,0.3226402699947357,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202835559844972,0.319254994392395,1.4361993074417114,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681948661804199,1.0,1.0,0.3046712875366211,1.0,-3.182687520980835,2.3644189834594727,0.8182685375213623,1.64441978931427,0.0,0.0,0.0,107.11174011230467,150.0,13.246807098388672,-0.0,2419.26416015625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8900758624076843,0.3153373599052429,0.2841332852840423,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9816154837608336,0.4158853590488434,0.3936377465724945,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8894437551498413,0.3147401213645935,0.2205351591110229,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157541394233704,0.3420502245426178,0.3242203891277313,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946884870529175,0.3199570775032043,1.4408388137817385,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747597813606262,1.0,1.0,0.3015887141227722,1.0,-3.197614908218384,2.384140491485596,0.8134744763374329,1.6614060401916504,0.0,0.0,0.0,114.94159698486328,150.0,13.478031158447266,-0.0,2491.14697265625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687092661857605,0.3163889646530151,0.2853860259056091,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9591404795646667,0.4174235165119171,0.3952770829200744,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682209849357605,0.3159206807613373,0.2215945422649383,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8928772211074829,0.3433680236339569,0.3257821500301361,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8727390170097351,0.3206150829792022,1.4453293085098269,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.32537841796875,1.0,0.5813665390014648,1.0,1.0,0.2960014343261719,1.0,-3.210160493850708,2.409711599349976,0.8004488945007324,1.6839599609375,0.0,0.0,0.0,123.30159759521484,168.0,0.029983589425683,-0.0,2561.187255859375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351563811302185,0.3182792961597442,0.2877552807331085,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.916336476802826,0.4208714067935943,0.3990626931190491,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349601030349731,0.3181216716766357,0.2236413061618805,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.8572348356246948,0.3458514511585235,0.3288152515888214,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381249308586121,0.3217612504959106,1.4537787437438965,291.30426025390625,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946447849273682,1.0,1.0,0.2848268449306488,1.0,-3.2338309288024902,2.4610724449157715,0.7727583050727844,1.7299319505691528,0.0,0.0,0.0,140.8404083251953,171.0,-21.44407844543457,-0.0,2705.321044921875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351563811302185,0.3182792961597442,0.2877552807331085,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.916336476802826,0.4208714067935943,0.3990626931190491,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349601030349731,0.3181216716766357,0.2236413061618805,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.8572348356246948,0.3458514511585235,0.3288152515888214,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381249308586121,0.3217612504959106,1.4537787437438965,291.30426025390625,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946447849273682,1.0,1.0,0.2848268449306488,1.0,-3.2338309288024902,2.4610724449157715,0.7727583050727844,1.7299319505691528,0.0,0.0,0.0,140.8404083251953,171.0,-21.44407844543457,-0.0,2705.321044921875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190672397613525,0.3199464380741119,0.2896875441074371,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.896908700466156,0.4244906902313232,0.4028545916080475,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191510438919067,0.3201462626457214,0.2253858596086502,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.84055095911026,0.3481607735157013,0.3314439654350281,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213965892791748,0.3227148354053497,1.4602224826812744,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034950613975525,1.0,1.0,0.2736522853374481,1.0,-3.253726959228516,2.5100200176239014,0.743707001209259,1.7743850946426392,0.0,0.0,0.0,152.4059295654297,159.0,-29.71795463562012,-0.0,2810.459716796875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190672397613525,0.3199464380741119,0.2896875441074371,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.896908700466156,0.4244906902313232,0.4028545916080475,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191510438919067,0.3201462626457214,0.2253858596086502,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.84055095911026,0.3481607735157013,0.3314439654350281,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213965892791748,0.3227148354053497,1.4602224826812744,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034950613975525,1.0,1.0,0.2736522853374481,1.0,-3.253726959228516,2.5100200176239014,0.743707001209259,1.7743850946426392,0.0,0.0,0.0,152.4059295654297,159.0,-29.71795463562012,-0.0,2810.459716796875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192461729049683,0.3213754892349243,0.2910596430301666,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982638120651245,0.4280511736869812,0.4062623977661133,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196364045143127,0.3219801187515259,0.226723313331604,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411385416984558,0.3502785563468933,0.3335202634334564,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210217356681824,0.323464572429657,1.463980197906494,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.3699645996094,291.2178039550781,1.0,0.6057203412055969,1.0,1.0,0.2539457678794861,1.0,-3.2681071758270264,2.580817699432373,0.6872894763946533,1.8418594598770144,0.0,0.0,0.0,153.7386474609375,147.0,-74.07138061523438,-0.0,2848.261962890625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192461729049683,0.3213754892349243,0.2910596430301666,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982638120651245,0.4280511736869812,0.4062623977661133,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196364045143127,0.3219801187515259,0.226723313331604,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411385416984558,0.3502785563468933,0.3335202634334564,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210217356681824,0.323464572429657,1.463980197906494,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.3699645996094,291.2178039550781,1.0,0.6057203412055969,1.0,1.0,0.2539457678794861,1.0,-3.2681071758270264,2.580817699432373,0.6872894763946533,1.8418594598770144,0.0,0.0,0.0,153.7386474609375,147.0,-74.07138061523438,-0.0,2848.261962890625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8275983333587646,0.3224422335624695,0.2919074296951294,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.9100089073181152,0.4313417971134186,0.4092239439487457,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.828345537185669,0.3235173523426056,0.227699801325798,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8504146933555603,0.3521002829074859,0.335109531879425,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288735747337341,0.3239073753356933,1.465384840965271,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986022949219,297.36083984375,291.1416015625,1.0,0.6043920516967773,1.0,1.0,0.2342392802238464,1.0,-3.2774689197540283,2.6481692790985107,0.6292996406555176,1.9069786071777344,0.0,0.0,0.0,149.3868408203125,135.0,-96.57306671142578,-0.0,2843.988525390625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8275983333587646,0.3224422335624695,0.2919074296951294,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.9100089073181152,0.4313417971134186,0.4092239439487457,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.828345537185669,0.3235173523426056,0.227699801325798,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8504146933555603,0.3521002829074859,0.335109531879425,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288735747337341,0.3239073753356933,1.465384840965271,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986022949219,297.36083984375,291.1416015625,1.0,0.6043920516967773,1.0,1.0,0.2342392802238464,1.0,-3.2774689197540283,2.6481692790985107,0.6292996406555176,1.9069786071777344,0.0,0.0,0.0,149.3868408203125,135.0,-96.57306671142578,-0.0,2843.988525390625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8339052200317383,0.3228759169578552,0.2921871244907379,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.9192800521850586,0.4329030513763428,0.4105722904205322,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8348562121391296,0.3242013454437256,0.228088229894638,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8574694395065308,0.3529242873191833,0.335767537355423,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8349515199661255,0.3240351378917694,1.4654115438461304,291.106201171875,290.5348205566406,289.6461181640625,287.34381103515625,291.0593566894531,297.3558654785156,291.1033935546875,1.0,0.6028606295585632,1.0,1.0,0.2243860363960266,1.0,-3.280719518661499,2.680361032485962,0.6003586649894714,1.9383658170700075,0.0,0.0,0.0,145.94598388671875,135.0,-100.96387481689452,-0.0,2831.75341796875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8415808081626892,0.3232543170452118,0.2923952639102936,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.9306449294090272,0.4344142973423004,0.4118517339229584,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8427595496177673,0.3248381316661834,0.2284266799688339,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.8660852313041687,0.3536992073059082,0.3363561332225799,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.842402458190918,0.32410928606987,1.465087652206421,291.06463623046875,290.4866943359375,289.6849060058594,287.3474426269531,291.0119934082031,297.3507385253906,291.061279296875,1.0,0.6009208559989929,1.0,1.0,0.212957888841629,1.0,-3.283236026763916,2.71597957611084,0.5672566294670105,1.973323106765747,0.0,0.0,0.0,141.924072265625,123.0,-109.48143768310548,-0.0,2814.728759765625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8613195419311523,0.3238180875778198,0.2926027178764343,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.9578313827514648,0.4372574687004089,0.4142045080661773,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630463480949402,0.3259488046169281,0.2289614528417587,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.8880531787872314,0.355082243680954,0.3373369872570038,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.861678421497345,0.3240793645381927,1.4634548425674438,290.9764099121094,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397216796875,290.97320556640625,1.0,0.5961211919784546,1.0,1.0,0.1901015937328338,1.0,-3.2861785888671875,2.784262657165528,0.5019158720970154,2.0407543182373047,0.0,0.0,0.0,132.71380615234375,111.0,-118.0192413330078,-0.0,2769.69873046875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8613195419311523,0.3238180875778198,0.2926027178764343,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.9578313827514648,0.4372574687004089,0.4142045080661773,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630463480949402,0.3259488046169281,0.2289614528417587,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.8880531787872314,0.355082243680954,0.3373369872570038,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.861678421497345,0.3240793645381927,1.4634548425674438,290.9764099121094,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397216796875,290.97320556640625,1.0,0.5961211919784546,1.0,1.0,0.1901015937328338,1.0,-3.2861785888671875,2.784262657165528,0.5019158720970154,2.0407543182373047,0.0,0.0,0.0,132.71380615234375,111.0,-118.0192413330078,-0.0,2769.69873046875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8883283138275146,0.324205219745636,0.2925970256328583,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9874842166900636,0.4399418234825134,0.4163502156734466,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906978368759155,0.3269073963165283,0.2293506413698196,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89508056640625,0.9181695580482484,0.3563051521778106,0.3381140828132629,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8881621360778809,0.3238735496997833,1.460784912109375,290.89459228515625,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8916931152344,1.0,0.5904687643051147,1.0,1.0,0.1672452986240387,1.0,-3.286947965621948,2.847550392150879,0.4393976032733917,2.103670120239258,0.0,0.0,0.0,122.51222229003906,99.0,-113.9821548461914,-0.0,2714.52001953125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8883283138275146,0.324205219745636,0.2925970256328583,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9874842166900636,0.4399418234825134,0.4163502156734466,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906978368759155,0.3269073963165283,0.2293506413698196,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89508056640625,0.9181695580482484,0.3563051521778106,0.3381140828132629,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8881621360778809,0.3238735496997833,1.460784912109375,290.89459228515625,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8916931152344,1.0,0.5904687643051147,1.0,1.0,0.1672452986240387,1.0,-3.286947965621948,2.847550392150879,0.4393976032733917,2.103670120239258,0.0,0.0,0.0,122.51222229003906,99.0,-113.9821548461914,-0.0,2714.52001953125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9137325286865234,0.3243333101272583,0.2925263345241546,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.9990000128746032,0.4428787529468536,0.4037351906299591,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.9170666933059692,0.3276431262493133,0.229706585407257,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9478334188461304,0.3573014140129089,0.3388400077819824,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.912927269935608,0.3234345316886902,1.4578191041946411,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,290.67315673828125,297.3179016113281,290.765380859375,1.0,0.5832661390304565,1.0,1.0,0.1433659344911575,1.0,-3.269464492797852,2.938443183898926,0.3310213387012481,2.198542833328247,0.0,0.0,0.0,114.24989318847656,87.0,-175.2536163330078,-0.0,2633.2373046875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9137325286865234,0.3243333101272583,0.2925263345241546,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.9990000128746032,0.4428787529468536,0.4037351906299591,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.9170666933059692,0.3276431262493133,0.229706585407257,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9478334188461304,0.3573014140129089,0.3388400077819824,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.912927269935608,0.3234345316886902,1.4578191041946411,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,290.67315673828125,297.3179016113281,290.765380859375,1.0,0.5832661390304565,1.0,1.0,0.1433659344911575,1.0,-3.269464492797852,2.938443183898926,0.3310213387012481,2.198542833328247,0.0,0.0,0.0,114.24989318847656,87.0,-175.2536163330078,-0.0,2633.2373046875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.938100814819336,0.3235293924808502,0.2918434739112854,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375671386719,0.9990000128746032,0.4473555982112884,0.3762999773025512,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.9423295259475708,0.3276058137416839,0.2296758443117141,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.971563458442688,0.3575462996959686,0.3390583097934723,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9368017315864564,0.322289377450943,1.4525816440582275,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.3898620605469,297.3100280761719,290.5268249511719,1.0,0.5735070109367371,1.0,1.0,0.1194865703582763,1.0,-3.2296013832092285,3.058313369750977,0.1712880134582519,2.3268747329711914,0.0,0.0,0.0,106.9413070678711,105.0,-290.1188659667969,-0.0,2514.009521484375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.938100814819336,0.3235293924808502,0.2918434739112854,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375671386719,0.9990000128746032,0.4473555982112884,0.3762999773025512,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.9423295259475708,0.3276058137416839,0.2296758443117141,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.971563458442688,0.3575462996959686,0.3390583097934723,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9368017315864564,0.322289377450943,1.4525816440582275,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.3898620605469,297.3100280761719,290.5268249511719,1.0,0.5735070109367371,1.0,1.0,0.1194865703582763,1.0,-3.2296013832092285,3.058313369750977,0.1712880134582519,2.3268747329711914,0.0,0.0,0.0,106.9413070678711,105.0,-290.1188659667969,-0.0,2514.009521484375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41796875,0.940360188484192,0.3227883577346802,0.2912426292896271,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169616699219,0.9990000128746032,0.4497663080692291,0.3731760680675506,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9450355768203736,0.3273042142391205,0.2295031249523162,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.9740517735481262,0.3573900461196899,0.3389609754085541,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9389383792877196,0.3214579224586487,1.4490796327590942,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,290.275390625,297.306396484375,290.40777587890625,1.0,0.572358250617981,1.0,1.0,0.1075468882918357,1.0,-3.220545768737793,3.1160430908203125,0.1045026108622551,2.385849714279175,0.0,0.0,0.0,105.95465850830078,105.0,-304.9241638183594,-0.0,2491.287353515625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9355546832084656,0.3219596147537231,0.2905634045600891,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33251953125,0.9990000128746032,0.451627254486084,0.3772995769977569,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.9407657384872437,0.326919823884964,0.2292837649583816,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.9704931378364564,0.3571459949016571,0.3387990891933441,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9340242743492126,0.3205374479293823,1.4452996253967283,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006286621094,290.3274230957031,1.0,0.5729541778564453,1.0,1.0,0.0989516451954841,1.0,-3.219670534133911,3.1522340774536133,0.0674362853169441,2.42191219329834,0.0,0.0,0.0,106.7674331665039,123.0,-261.1237487792969,-0.0,2494.33642578125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149154424667358,0.3206286430358886,0.2894356250762939,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4534849524497986,0.3981086611747741,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9208963513374328,0.3263638317584991,0.2289668321609497,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9525019526481628,0.3568297922611236,0.3386058509349823,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131406545639038,0.3188603818416595,1.4383949041366575,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2845458984375,290.2537841796875,1.0,0.5782458186149597,1.0,1.0,0.0823281705379486,1.0,-3.2343978881835938,3.2093160152435303,0.025081880390644,2.475217580795288,0.0,0.0,0.0,111.73670196533205,123.0,-145.8713836669922,-0.0,2551.188720703125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9140611886978148,0.3205930292606354,0.2894065678119659,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2540283203125,0.9990000128746032,0.4535072743892669,0.3990498781204223,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9200472831726074,0.3263523876667022,0.2289618104696273,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9516820907592772,0.3568258285522461,0.3386064171791076,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9122805595397948,0.3188084959983825,1.4381871223449707,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,297.28387451171875,290.2526550292969,1.0,0.5785096287727356,1.0,1.0,0.0817611441016197,1.0,-3.235238790512085,3.211076736450196,0.0241619292646646,2.4767770767211914,0.0,0.0,0.0,111.97391510009766,126.0,-142.06109619140625,-0.0,2554.180419921875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
