time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.423304436495528e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.923239122144878e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,7.329288200708106e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.923220932250842e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004707135958597,291.1905517578125,294.1499938964844,285.3866577148437,283.52459716796875,287.79296875,285.5258178710937,290.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844938039779663,-0.0,-6.874992664052115e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.421317372471094e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.92114655673504e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.327742787310854e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.921129094436763e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0004706143809016,291.1893920898437,294.1499938964844,285.3500061035156,283.5060729980469,287.7498474121094,285.4893493652344,290.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8677899837493896,-0.0,-6.872073043950877e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.421317372471094e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.92114655673504e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.327742787310854e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.921129094436763e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0004706143809016,291.1893920898437,294.1499938964844,285.3500061035156,283.5060729980469,287.7498474121094,285.4893493652344,290.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8677899837493896,-0.0,-6.872073043950877e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.419551497558132e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,9.919286821968852e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,7.326368358917534e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.91926935967058e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.0004705261671915,291.18853759765625,294.1499938964844,285.3236083984375,283.492431640625,287.7188720703125,285.4631652832031,290.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884099960327149,-0.0,-6.86948169459356e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.418788249604404e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.918482101056723e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,7.325774640776217e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.918464638758452e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004704880120698,291.1882019042969,294.1499938964844,285.3133239746094,283.48699951171875,287.70684814453125,285.4530029296875,290.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003683777526,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8904104232788086,-0.0,-6.868361879242002e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.415706881554796e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.9152370239608e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,7.323377212742344e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.915219561662524e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0004703340819105,291.18701171875,294.1499938964844,285.27667236328125,283.4669189453125,287.6639709472656,285.4167785644531,290.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912777185440064,-0.0,-6.863847801241718e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.415706881554796e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.9152370239608e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,7.323377212742344e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.915219561662524e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0004703340819105,291.18701171875,294.1499938964844,285.27667236328125,283.4669189453125,287.6639709472656,285.4167785644531,290.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912777185440064,-0.0,-6.863847801241718e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.413956286152823e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.913393296301364e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,7.322015153476968e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.913375834003092e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0004702466540038,291.1864013671875,294.1499938964844,285.2583312988281,283.4565124511719,287.6426086425781,285.3987121582031,290.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341931588005e-09,0.001003160374239,-0.0153852384537458,0.0,0.0,0.0,-0.0079034473747015,60.0,-3.9238600730896,-0.0,-6.861285584136567e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.412067447556184e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.911404049489649e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,7.320546137634665e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.911387314787136e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004701523284893,291.185791015625,294.1499938964844,285.239990234375,283.4459228515625,287.6212463378906,285.3807067871094,290.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.934879302978516,-0.0,-6.858522993979932e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.4078692200128e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.906982450047508e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,7.317279960261658e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.906965715344997e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.000469942606287,291.1845703125,294.1499938964844,285.2033386230469,283.4240417480469,287.57861328125,285.3447570800781,290.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.95672345161438,-0.0,-6.852385325828436e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.4078692200128e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.906982450047508e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,7.317279960261658e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.906965715344997e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.000469942606287,291.1845703125,294.1499938964844,285.2033386230469,283.4240417480469,287.57861328125,285.3447570800781,290.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.95672345161438,-0.0,-6.852385325828436e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.403107105754316e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.901967132464053e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,7.313575770240277e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.90195039776154e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0004697047115769,291.1833190917969,294.1499938964844,285.1666564941406,283.4013671875,287.5361328125,285.3090209960937,290.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.97829270362854,-0.0,-6.84542982298808e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.403107105754316e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.901967132464053e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,7.313575770240277e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.90195039776154e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0004697047115769,291.1833190917969,294.1499938964844,285.1666564941406,283.4013671875,287.5361328125,285.3090209960937,290.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.97829270362854,-0.0,-6.84542982298808e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.39778401516378e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.896361007122324e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.309435022762045e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.896345000015572e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0004694388189818,291.1820678710937,294.1499938964844,285.1300048828125,283.3779602050781,287.4937744140625,285.2734069824219,290.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999582052230835,-0.0,-6.837662169800751e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.39778401516378e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.896361007122324e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.309435022762045e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.896345000015572e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0004694388189818,291.1820678710937,294.1499938964844,285.1300048828125,283.3779602050781,287.4937744140625,285.2734069824219,290.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999582052230835,-0.0,-6.837662169800751e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.391908679390326e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.89017353276722e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,7.304864993784577e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.89015752566047e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0004691453359555,291.1807861328125,294.1499938964844,285.09332275390625,283.3538818359375,287.4515380859375,285.2380065917969,290.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020601272583008,-0.0,-6.829095866578427e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.391908679390326e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.89017353276722e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,7.304864993784577e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.89015752566047e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0004691453359555,291.1807861328125,294.1499938964844,285.09332275390625,283.3538818359375,287.4515380859375,285.2380065917969,290.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020601272583008,-0.0,-6.829095866578427e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.388767648488285e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.886865154840052e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,7.302420999621972e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.8868491477333e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0004689884081017,291.1801452636719,294.1499938964844,285.07501220703125,283.34161376953125,287.4304504394531,285.2203674316406,290.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.919627898975932e-09,0.0010004693176597,-0.0145608140155673,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.031002044677734,-0.0,-6.824517839731925e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.385496377944946e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.883420716505498e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,7.299876597244292e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.883404709398746e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0004688250191975,291.17950439453125,294.1499938964844,285.0566711425781,283.32916259765625,287.409423828125,285.2027893066406,290.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041337013244629,-0.0,-6.81975436123139e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.378571849083528e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.876128024188802e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,7.294490205822513e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.876112744677812e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0004684791201725,291.17822265625,294.1499938964844,285.0199890136719,283.30389404296875,287.367431640625,285.1677551269531,290.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.0618085861206055,-0.0,-6.809676023067368e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.378571849083528e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.876128024188802e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,7.294490205822513e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.876112744677812e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0004684791201725,291.17822265625,294.1499938964844,285.0199890136719,283.30389404296875,287.367431640625,285.1677551269531,290.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.0618085861206055,-0.0,-6.809676023067368e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.371166379423812e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.86832965281792e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,7.288729830179363e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,9.86831437330693e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004681092104874,291.1768798828125,294.1499938964844,284.9833374023437,283.27813720703125,287.3255615234375,285.1329345703125,290.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082014083862305,-0.0,-6.798907747906925e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.371166379423812e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.86832965281792e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,7.288729830179363e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,9.86831437330693e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004681092104874,291.1768798828125,294.1499938964844,284.9833374023437,283.27813720703125,287.3255615234375,285.1329345703125,290.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082014083862305,-0.0,-6.798907747906925e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.364923607790844e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.861755097517744e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,7.283873856067657e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.861739818006754e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0004677973629441,291.17584228515625,294.1499938964844,284.9540100097656,283.2572021484375,287.29217529296875,285.105224609375,290.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.097994804382324,-0.0,-6.789837669884946e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.3633214419242e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.860067802947016e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,7.282627484528348e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.860052523436023e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0004677173565141,291.1755676269531,294.1499938964844,284.9466552734375,283.2519226074219,287.2838439941406,285.09832763671875,290.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.101967811584473,-0.0,-6.787510642425333e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.355087240692228e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.85139558906667e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,7.276222459040582e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.85138103715144e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004673060029745,291.1742248535156,294.1499938964844,284.9100036621094,283.225341796875,287.2422180175781,285.0639343261719,290.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121688365936279,-0.0,-6.775559313609848e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.355087240692228e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.85139558906667e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,7.276222459040582e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.85138103715144e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004673060029745,291.1742248535156,294.1499938964844,284.9100036621094,283.225341796875,287.2422180175781,285.0639343261719,290.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121688365936279,-0.0,-6.775559313609848e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.350840264232828e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.846923785516992e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,7.272919174283743e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.846909233601764e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0004670938942581,291.1735534667969,294.1499938964844,284.89166259765625,283.2119140625,287.2214660644531,285.0468444824219,290.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260331609665e-09,0.0009964215569198,-0.0133207272738218,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.131464004516602,-0.0,-6.769401039719014e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.346519073005766e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.84237267402932e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,7.26955768186599e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.842358122114092e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0004668780020438,291.1728515625,294.1499938964844,284.8733215332031,283.19842529296875,287.20074462890625,285.02978515625,290.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794549524784,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141190528869629,-0.0,-6.763136184417817e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.337683877674864e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.833068907028064e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,7.262685539899394e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.833054355112836e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0004664367006625,291.1715087890625,294.1499938964844,284.836669921875,283.1712646484375,287.1593933105469,284.995849609375,290.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160507678985596,-0.0,-6.750338599204042e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.337683877674864e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.833068907028064e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,7.262685539899394e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.833054355112836e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0004664367006625,291.1715087890625,294.1499938964844,284.836669921875,283.1712646484375,287.1593933105469,284.995849609375,290.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160507678985596,-0.0,-6.750338599204042e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.32864859350957e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.823553409660236e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.255657692439854e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.823538857745008e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004659853584598,291.17010498046875,294.1499938964844,284.79998779296875,283.14385986328125,287.1181335449219,284.9621276855469,290.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.1796650886535645,-0.0,-6.73726390232332e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.32864859350957e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.823553409660236e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.255657692439854e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.823538857745008e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004659853584598,291.17010498046875,294.1499938964844,284.79998779296875,283.14385986328125,287.1181335449219,284.9621276855469,290.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.1796650886535645,-0.0,-6.73726390232332e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.319488162873311e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.81390694505535e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.248532347148284e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.813892393140122e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0004655277880374,291.168701171875,294.1499938964844,284.7633361816406,283.1163330078125,287.0770263671875,284.9286193847656,290.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198689937591553,-0.0,-6.724022227899695e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.319488162873311e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.81390694505535e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.248532347148284e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.813892393140122e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0004655277880374,291.168701171875,294.1499938964844,284.7633361816406,283.1163330078125,287.0770263671875,284.9286193847656,290.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198689937591553,-0.0,-6.724022227899695e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.310279710916802e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.804209548747168e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,7.241369894472882e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.8041957244277e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.000465067801997,291.16729736328125,294.1499938964844,284.7266540527344,283.0887145996094,287.0360107421875,284.8953552246094,290.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217617034912109,-0.0,-6.710724420599945e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.310279710916802e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.804209548747168e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,7.241369894472882e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.8041957244277e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.000465067801997,291.16729736328125,294.1499938964844,284.7266540527344,283.0887145996094,287.0360107421875,284.8953552246094,290.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217617034912109,-0.0,-6.710724420599945e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.3056820333004e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.799367398954928e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,7.237793761305511e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.79935357463546e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0004648381436709,291.1665954589844,294.1499938964844,284.7083435058594,283.07489013671875,287.0155639648437,284.8788146972656,290.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227054119110107,-0.0,-6.704090083076153e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.301102545578031e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.794544166652486e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,7.234230724861845e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.79453034233302e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0004646093584597,291.1658935546875,294.1499938964844,284.69000244140625,283.0610656738281,286.9951477050781,284.8623046875,290.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949677467346,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236480712890625,-0.0,-6.697484167261791e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
