time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.292033064411952e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.784993744688109e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,7.227176683954895e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.784979920368642e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0004641563282348,291.1644592285156,294.1499938964844,284.6533203125,283.0334167480469,286.9543762207031,284.8294372558594,290.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255319118499756,-0.0,-6.684413733637484e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.292033064411952e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.784993744688109e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,7.227176683954895e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.784979920368642e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0004641563282348,291.1644592285156,294.1499938964844,284.6533203125,283.0334167480469,286.9543762207031,284.8294372558594,290.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255319118499756,-0.0,-6.684413733637484e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.28315203054808e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.775641228770836e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,7.220268889795989e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.77562740445137e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0004637126985471,291.1630249023437,294.1499938964844,284.6166687011719,283.005859375,286.9136962890625,284.7967834472656,290.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274168014526367,-0.0,-6.67162609602201e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.28315203054808e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.775641228770836e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,7.220268889795989e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.77562740445137e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0004637126985471,291.1630249023437,294.1499938964844,284.6166687011719,283.005859375,286.9136962890625,284.7967834472656,290.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274168014526367,-0.0,-6.67162609602201e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.275553020415828e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.767638402990995e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,7.214357901830226e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.767625306267293e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0004633331263903,291.1617431640625,294.1499938964844,284.5844116210937,282.9817199707031,286.8780212402344,284.7681884765625,290.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.290793418884277,-0.0,-6.66069439603234e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.274535113945603e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.766566654434428e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,7.213566277641803e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.766553557710722e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0004632822819985,291.1615600585937,294.1499938964844,284.5799865722656,282.9784240722656,286.8731384277344,284.7643127441406,290.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293064594268799,-0.0,-6.659230677996676e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.266257256967948e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.757848602021112e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,7.207127055153251e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.757835505297408e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0004628687747754,291.1600952148437,294.1499938964844,284.5433349609375,282.951171875,286.83270263671875,284.7319641113281,290.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312046051025391,-0.0,-6.647332639886372e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.266257256967948e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.757848602021112e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,7.207127055153251e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.757835505297408e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0004628687747754,291.1600952148437,294.1499938964844,284.5433349609375,282.951171875,286.83270263671875,284.7319641113281,290.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312046051025391,-0.0,-6.647332639886372e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.262268577003852e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.753648919286206e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,7.204024586826563e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.7536358225625e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0004626695299521,291.1593322753906,294.1499938964844,284.5249938964844,282.9376525878906,286.8125305175781,284.71588134765625,290.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232262561334e-09,0.0009869722416624,-0.0104256439954042,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.3215813636779785,-0.0,-6.641604244350674e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.25838976399973e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,9.749563469085842e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,7.201007247203961e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,9.749551099957898e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0004624757857527,291.1585998535156,294.1499938964844,284.50665283203125,282.9241943359375,286.7923583984375,284.6997985839844,290.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.01029884070158,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331151008605957,-0.0,-6.636035010387786e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.250999573851004e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.741781104821712e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,7.195258513092995e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.741768008098006e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0004621066036634,291.1571044921875,294.1499938964844,284.4700012207031,282.8974914550781,286.7521057128906,284.6676940917969,290.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350409507751465,-0.0,-6.625429449513831e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.250999573851004e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.741781104821712e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,7.195258513092995e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.741768008098006e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0004621066036634,291.1571044921875,294.1499938964844,284.4700012207031,282.8974914550781,286.7521057128906,284.6676940917969,290.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350409507751465,-0.0,-6.625429449513831e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.244152897736058e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.734571358421816e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.189933967310935e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.734558261698112e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004617646336555,291.1556091308594,294.1499938964844,284.4333190917969,282.87115478515625,286.7119445800781,284.6356811523437,290.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.36986255645752,-0.0,-6.61561259107657e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.244152897736058e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.734571358421816e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.189933967310935e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.734558261698112e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004617646336555,291.1556091308594,294.1499938964844,284.4333190917969,282.87115478515625,286.7119445800781,284.6356811523437,290.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.36986255645752,-0.0,-6.61561259107657e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.237912308890373e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.727998985908926e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,7.185079448390752e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.72798661678098e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0004614529025275,291.1540832519531,294.1499938964844,284.39666748046875,282.84521484375,286.671875,284.60369873046875,290.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389542579650879,-0.0,-6.606668279118821e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.237912308890373e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.727998985908926e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,7.185079448390752e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.72798661678098e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0004614529025275,291.1540832519531,294.1499938964844,284.39666748046875,282.84521484375,286.671875,284.60369873046875,290.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389542579650879,-0.0,-6.606668279118821e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.232336742570624e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.722126560518518e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,7.180742250056937e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.722114191390574e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0004611743497662,291.1525573730469,294.1499938964844,284.3599853515625,282.8197326660156,286.63189697265625,284.5716857910156,290.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409483432769775,-0.0,-6.598681068226142e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.232336742570624e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.722126560518518e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,7.180742250056937e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.722114191390574e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0004611743497662,291.1525573730469,294.1499938964844,284.3599853515625,282.8197326660156,286.63189697265625,284.5716857910156,290.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409483432769775,-0.0,-6.598681068226142e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.229818533640356e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.719474473968148e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,7.178782834671438e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.719462832435966e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0004610485630109,291.1517944335937,294.1499938964844,284.3416748046875,282.80718994140625,286.6119384765625,284.5556640625,290.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267312099062e-09,0.000983509235084,-0.0093646012246608,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.419565200805664,-0.0,-6.595074353299425e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.22748222365044e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.717014472698791e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,7.176966028055176e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.717002103570847e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0004609318857546,291.1510314941406,294.1499938964844,284.3233337402344,282.7947692871094,286.59197998046875,284.53961181640625,290.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881741002202,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.429721355438232,-0.0,-6.591729118099465e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.22340332181193e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.71271874732338e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,7.173792982939631e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.712706378195436e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0004607281007338,291.14947509765625,294.1499938964844,284.2866516113281,282.7703857421875,286.5521545410156,284.5074462890625,290.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450276374816895,-0.0,-6.585888456811517e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.22340332181193e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.71271874732338e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,7.173792982939631e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.712706378195436e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0004607281007338,291.14947509765625,294.1499938964844,284.2866516113281,282.7703857421875,286.5521545410156,284.5074462890625,290.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450276374816895,-0.0,-6.585888456811517e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.220152423949912e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.709295409265906e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.171264587668702e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.709283767733724e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004605657595675,291.1478881835937,294.1499938964844,284.25,282.74658203125,286.5124206542969,284.47509765625,290.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815532334527916e-09,0.0009824767475947,-0.0090482588857412,0.0,0.0,0.0,-0.0067043369635939,60.0,-4.471192359924316,-0.0,-6.581233691349554e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.220152423949912e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.709295409265906e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.171264587668702e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.709283767733724e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004605657595675,291.1478881835937,294.1499938964844,284.25,282.74658203125,286.5124206542969,284.47509765625,290.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815532334527916e-09,0.0009824767475947,-0.0090482588857412,0.0,0.0,0.0,-0.0067043369635939,60.0,-4.471192359924316,-0.0,-6.581233691349554e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.217650222126396e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,9.706660057418048e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,7.169317541411147e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.706648415885866e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0004604407586157,291.1463928222656,294.1499938964844,284.2148132324219,282.7247009277344,286.47430419921875,284.4438171386719,290.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.4915971755981445,-0.0,-6.577649003247643e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.217554179485889e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.706558921607213e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,7.16924259904772e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.706547280075029e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0004604359564837,291.1463317871094,294.1499938964844,284.2133483886719,282.72381591796875,286.47271728515625,284.4425048828125,290.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492452621459961,-0.0,-6.577511868499641e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.215370664605872e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.704258263809606e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,7.167543662944809e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.704247349873184e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0004603268462233,291.1447448730469,294.1499938964844,284.1766662597656,282.70233154296875,286.4330749511719,284.40966796875,290.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.5139479637146,-0.0,-6.574381217205882e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.215370664605872e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.704258263809606e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,7.167543662944809e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.704247349873184e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0004603268462233,291.1447448730469,294.1499938964844,284.1766662597656,282.70233154296875,286.4330749511719,284.40966796875,290.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.5139479637146,-0.0,-6.574381217205882e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.214426972903313e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.70326509559527e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.166809518821537e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.703253454063088e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0004602797271218,291.1439208984375,294.1499938964844,284.1583251953125,282.6920471191406,286.4132995605469,284.3931579589844,290.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.524768829345703,-0.0,-6.573029054379731e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.21357495826669e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.70236724242568e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.166146679082885e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.702355600893496e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0004602371482178,291.14312744140625,294.1499938964844,284.1400146484375,282.6820373535156,286.3935241699219,284.3765869140625,290.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535632133483887,-0.0,-6.571806210331489e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.212137956637888e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.70085384324193e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.165029091993347e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.700842929305507e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004601654072757,291.1415100097656,294.1499938964844,284.10333251953125,282.6628112792969,286.35400390625,284.34326171875,290.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557480812072754,-0.0,-6.569744215312312e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.212137956637888e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.70085384324193e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.165029091993347e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.700842929305507e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004601654072757,291.1415100097656,294.1499938964844,284.10333251953125,282.6628112792969,286.35400390625,284.34326171875,290.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557480812072754,-0.0,-6.569744215312312e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.21103564905934e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.699692600406706e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.164171256590635e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.699681686470284e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004601103137247,291.139892578125,294.1499938964844,284.0666809082031,282.6445617675781,286.3145446777344,284.30963134765625,290.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579491138458252,-0.0,-6.568158283926095e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.21103564905934e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.699692600406706e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.164171256590635e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.699681686470284e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004601103137247,291.139892578125,294.1499938964844,284.0666809082031,282.6445617675781,286.3145446777344,284.30963134765625,290.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579491138458252,-0.0,-6.568158283926095e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.210239659296347e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.698854410089552e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.163551345001906e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.698843496153132e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004600705578923,291.13824462890625,294.1499938964844,284.0299987792969,282.627197265625,286.275146484375,284.2757568359375,290.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601649761199951,-0.0,-6.567010757407843e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.210239659296347e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.698854410089552e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.163551345001906e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.698843496153132e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004600705578923,291.13824462890625,294.1499938964844,284.0299987792969,282.627197265625,286.275146484375,284.2757568359375,290.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601649761199951,-0.0,-6.567010757407843e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.209724521497265e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.698310896055772e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,7.163150439737365e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.698299982119352e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004600448301061,291.1365966796875,294.1499938964844,283.99334716796875,282.6106262207031,286.2357788085937,284.2416076660156,290.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.62394380569458,-0.0,-6.566263266449823e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.209724521497265e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.698310896055772e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,7.163150439737365e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.698299982119352e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004600448301061,291.1365966796875,294.1499938964844,283.99334716796875,282.6106262207031,286.2357788085937,284.2416076660156,290.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.62394380569458,-0.0,-6.566263266449823e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.209564450429752e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.698142821434884e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,7.163026020862162e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.698131907498464e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0004600368556566,291.1357727050781,294.1499938964844,283.9750061035156,282.6025695800781,286.21612548828125,284.22442626953125,290.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752325318006e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635140419006348,-0.0,-6.566029497889758e-08,0.0,285.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
