time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,1.8171292026636365e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,1.9135253381818984e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,1.4133237691282833e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,1.9135244500034787e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.076936180463237e-08,287.2273864746094,294.1499938964844,282.0194091796875,281.1312866210937,283.7987365722656,281.321044921875,286.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.936889901799077e-07,2.4223613566409785e-13,1.9368874859537765e-07,-4.43160189433911e-07,0.0,0.0,0.0,-1.0909716365858912e-06,60.0,-0.0041177608072757,-0.0,-2.555967022844293e-15,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,1.2638673441145443e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,1.3309137125716575e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,9.830087438489343e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,1.3309131574601452e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,6.313278788638851e-10,287.2273864746094,294.1499938964844,282.04998779296875,281.1570129394531,283.7987365722656,281.321044921875,286.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3462475578762672e-09,1.6821868926980701e-15,1.3462458925417307e-09,-3.082173627433349e-09,0.0,0.0,0.0,-7.581547833979131e-09,60.0,-0.0008986432803794,-0.0,-1.2364787561791865e-19,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,1.2638673441145443e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,1.3309137125716575e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,9.830087438489343e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,1.3309131574601452e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,6.313278788638851e-10,287.2273864746094,294.1499938964844,282.04998779296875,281.1570129394531,283.7987365722656,281.321044921875,286.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3462475578762672e-09,1.6821868926980701e-15,1.3462458925417307e-09,-3.082173627433349e-09,0.0,0.0,0.0,-7.581547833979131e-09,60.0,-0.0008986432803794,-0.0,-1.2364787561791865e-19,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,1.0646675541181594e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,1.1211466421912064e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,8.280753860390178e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,1.1211461981019966e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,5.31823474148041e-08,287.2273864746094,294.1499938964844,282.0767517089844,281.18017578125,283.7987365722656,281.321044921875,286.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1343703221200485e-07,1.4188043101492909e-13,1.134368901034577e-07,-2.595751880107855e-07,0.0,0.0,0.0,-6.389600457623601e-07,60.0,-0.0003466508933342,-0.0,-8.774284069291657e-16,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,1.0646675541181594e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,1.1211466421912064e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,8.280753860390178e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,1.1211461981019966e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,5.31823474148041e-08,287.2273864746094,294.1499938964844,282.0767517089844,281.18017578125,283.7987365722656,281.321044921875,286.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1343703221200485e-07,1.4188043101492909e-13,1.134368901034577e-07,-2.595751880107855e-07,0.0,0.0,0.0,-6.389600457623601e-07,60.0,-0.0003466508933342,-0.0,-8.774284069291657e-16,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,7.860027295691907e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,8.276990115518856e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,6.113359063419921e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,8.27698656280518e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,3.926245994989586e-07,287.2273864746094,294.1499938964844,282.0975036621094,281.1980895996094,283.7987365722656,281.321044921875,286.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-8.374695994461945e-07,1.0474703786636508e-12,8.37468576264655e-07,-1.916355131470482e-06,0.0,0.0,0.0,-4.7172216000035405e-06,60.0,-0.0012628579279407,-0.0,-4.7822440045518575e-14,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,7.860027295691907e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,8.276990115518856e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,6.113359063419921e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,8.27698656280518e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,3.926245994989586e-07,287.2273864746094,294.1499938964844,282.0975036621094,281.1980895996094,283.7987365722656,281.321044921875,286.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-8.374695994461945e-07,1.0474703786636508e-12,8.37468576264655e-07,-1.916355131470482e-06,0.0,0.0,0.0,-4.7172216000035405e-06,60.0,-0.0012628579279407,-0.0,-4.7822440045518575e-14,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,1.7498167892426866e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,1.8426420922423858e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,1.3609695770355756e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,1.842641239591103e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,8.740696557651972e-07,287.22735595703125,294.1499938964844,282.10577392578125,281.2052001953125,283.7987365722656,281.321044921875,286.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.864398768702813e-06,2.331878830655332e-12,1.8643964949660583e-06,-4.266244559403276e-06,0.0,0.0,0.0,-1.050163700710982e-05,60.0,-0.0031580261420458,-0.0,-2.370111485544557e-13,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,3.483978332496918e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,3.66879845614676e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,2.709763009534072e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,3.668796750844194e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,1.7403192487108754e-06,287.22735595703125,294.1499938964844,282.1127014160156,281.2111511230469,283.7987365722656,281.3210144042969,286.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.7121390050742775e-06,4.643015572708409e-12,3.7121344576007687e-06,-8.494356734445319e-06,0.0,0.0,0.0,-2.090944326482713e-05,60.0,-0.0068746330216526,-0.0,-9.3958174574027e-13,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,1.011009430840204e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,1.064642106030078e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,7.863413316044898e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,1.0646416512827273e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,5.050201252743136e-06,287.227294921875,294.1499938964844,282.122802734375,281.2197265625,283.7987060546875,281.321044921875,286.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.077227443602169e-05,1.3473479276715494e-11,1.0772261703095865e-05,-2.464975659677293e-05,0.0,0.0,0.0,-6.0677179135382175e-05,60.0,-0.0223222933709621,-0.0,-7.912142295507518e-12,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,1.011009430840204e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,1.064642106030078e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,7.863413316044898e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,1.0646416512827273e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,5.050201252743136e-06,287.227294921875,294.1499938964844,282.122802734375,281.2197265625,283.7987060546875,281.321044921875,286.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.077227443602169e-05,1.3473479276715494e-11,1.0772261703095865e-05,-2.464975659677293e-05,0.0,0.0,0.0,-6.0677179135382175e-05,60.0,-0.0223222933709621,-0.0,-7.912142295507518e-12,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,2.121066927429638e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,2.233586656075204e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,1.6497200476806029e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,2.233585746580502e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,1.0595168532745449e-05,287.2273254394531,294.1499938964844,282.1282653808594,281.2242431640625,283.7987060546875,281.3212280273437,286.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600055672228336e-05,2.8267102200607568e-11,2.2600028387387283e-05,-5.1714687288040295e-05,0.0,0.0,0.0,-0.0001272997033083,60.0,-0.0525194145739078,-0.0,-3.482510460561805e-11,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,2.121066927429638e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,2.233586656075204e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,1.6497200476806029e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,2.233585746580502e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,1.0595168532745449e-05,287.2273254394531,294.1499938964844,282.1282653808594,281.2242431640625,283.7987060546875,281.3212280273437,286.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600055672228336e-05,2.8267102200607568e-11,2.2600028387387283e-05,-5.1714687288040295e-05,0.0,0.0,0.0,-0.0001272997033083,60.0,-0.0525194145739078,-0.0,-3.482510460561805e-11,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,3.421860583330272e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,3.603385493988753e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,2.6614491162035847e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,3.603383902373025e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,1.7092901543946937e-05,287.2274475097656,294.1499938964844,282.1295166015625,281.22509765625,283.7987365722656,281.3217163085937,286.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.646024924819358e-05,4.5602743803385686e-11,3.6460201954469085e-05,-8.343021909240633e-05,0.0,0.0,0.0,-0.0002053702191915,60.0,-0.0925461053848266,-0.0,-9.06375738352061e-11,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,3.421860583330272e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,3.603385493988753e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,2.6614491162035847e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,3.603383902373025e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,1.7092901543946937e-05,287.2274475097656,294.1499938964844,282.1295166015625,281.22509765625,283.7987365722656,281.3217163085937,286.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.646024924819358e-05,4.5602743803385686e-11,3.6460201954469085e-05,-8.343021909240633e-05,0.0,0.0,0.0,-0.0002053702191915,60.0,-0.0925461053848266,-0.0,-9.06375738352061e-11,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,5.420514753495809e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,5.708065600629197e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,4.215959506836953e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,5.708062872145092e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,2.7076592232333496e-05,287.22760009765625,294.1499938964844,282.12701416015625,281.2226257324219,283.7987365722656,281.32281494140625,286.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.7755925809033215e-05,7.22384166373935e-11,5.775585304945707e-05,-0.0001321602030657,0.0,0.0,0.0,-0.0003253227914683,60.0,-0.1475974470376968,-0.0,-2.274389010459288e-10,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,5.420514753495809e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,5.708065600629197e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,4.215959506836953e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,5.708062872145092e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,2.7076592232333496e-05,287.22760009765625,294.1499938964844,282.12701416015625,281.2226257324219,283.7987365722656,281.32281494140625,286.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.7755925809033215e-05,7.22384166373935e-11,5.775585304945707e-05,-0.0001321602030657,0.0,0.0,0.0,-0.0003253227914683,60.0,-0.1475974470376968,-0.0,-2.274389010459288e-10,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,7.277776603586972e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,7.663852557016071e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,5.660497663484421e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,7.663848919037264e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,3.6353998439153656e-05,287.2279663085937,294.1499938964844,282.1244812011719,281.2203063964844,283.7987670898437,281.32403564453125,286.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.754500256851315e-05,9.698970793170504e-11,7.754490798106417e-05,-0.000177442736458,0.0,0.0,0.0,-0.0004367890651337,60.0,-0.1920533776283264,-0.0,-4.0999739714386847e-10,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,1.0099496648763306e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,1.0635260878189e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,7.855170224502217e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,1.063525542122079e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,5.0449074478819966e-05,287.2284851074219,294.1499938964844,282.1211853027344,281.21728515625,283.7987670898437,281.3260192871094,286.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076103508239,1.3459409975435932e-10,0.0001076102125807,-0.0002462400589138,0.0,0.0,0.0,-0.0006061387248337,60.0,-0.2602153718471527,-0.0,-7.895563092219501e-10,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,1.8902035662904385e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,1.990476084756665e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,1.470159440941643e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,1.9904753571609035e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.44195780903101e-05,287.2309265136719,294.1499938964844,282.1124572753906,281.2094116210937,283.7984924316406,281.33453369140625,286.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014021156355,2.5190444175038336e-10,0.000201401868253,-0.0004608593299053,0.0,0.0,0.0,-0.0011344415834173,60.0,-0.4908716380596161,-0.0,-2.7656728018854437e-09,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,1.8902035662904385e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,1.990476084756665e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,1.470159440941643e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,1.9904753571609035e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.44195780903101e-05,287.2309265136719,294.1499938964844,282.1124572753906,281.2094116210937,283.7984924316406,281.33453369140625,286.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014021156355,2.5190444175038336e-10,0.000201401868253,-0.0004608593299053,0.0,0.0,0.0,-0.0011344415834173,60.0,-0.4908716380596161,-0.0,-2.7656728018854437e-09,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,3.0363200494321063e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,3.197392652509734e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,2.3615841200808063e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,3.197391197318211e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,0.0001516704651294,287.23516845703125,294.1499938964844,282.101318359375,281.1994323730469,283.7962341308594,281.34771728515625,286.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323523156112,4.0464745443280487e-10,0.0003235227486584,-0.0007403023191727,0.0,0.0,0.0,-0.0018223162041977,60.0,-0.8354593515396118,-0.0,-7.136391921847007e-09,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,3.0363200494321063e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,3.197392652509734e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,2.3615841200808063e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,3.197391197318211e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,0.0001516704651294,287.23516845703125,294.1499938964844,282.101318359375,281.1994323730469,283.7962341308594,281.34771728515625,286.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323523156112,4.0464745443280487e-10,0.0003235227486584,-0.0007403023191727,0.0,0.0,0.0,-0.0018223162041977,60.0,-0.8354593515396118,-0.0,-7.136391921847007e-09,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,3.546326115611009e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,3.734453639481217e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,2.75825568678556e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,3.734451820491813e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,0.0001771463139448,287.2393798828125,294.1499938964844,282.0881652832031,281.187744140625,283.7913513183594,281.3603820800781,286.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379921257263,4.74675243555822e-10,0.0003799207916017,-0.0008680084138177,0.0,0.0,0.0,-0.0021396777592599,60.0,-1.1166176795959473,-0.0,-9.735110495512345e-09,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,3.546326115611009e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,3.734453639481217e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,2.75825568678556e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,3.734451820491813e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,0.0001771463139448,287.2393798828125,294.1499938964844,282.0881652832031,281.187744140625,283.7913513183594,281.3603820800781,286.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379921257263,4.74675243555822e-10,0.0003799207916017,-0.0008680084138177,0.0,0.0,0.0,-0.0021396777592599,60.0,-1.1166176795959473,-0.0,-9.735110495512345e-09,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,1.8547643776400943e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,1.9531569705577567e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,1.4425955669139512e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,1.953156061063055e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.264931577490644e-05,287.2406616210937,294.1499938964844,282.0734558105469,281.1746826171875,283.782958984375,281.36627197265625,286.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004869630502071,5.369795164078537e-10,0.0004869624972343,-0.0009247655398212,0.0,0.0,0.0,-0.0026987174060195,60.0,-1.135781168937683,-0.0,-2.662936982034125e-09,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,1.8547643776400943e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,1.9531569705577567e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,1.4425955669139512e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,1.953156061063055e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.264931577490644e-05,287.2406616210937,294.1499938964844,282.0734558105469,281.1746826171875,283.782958984375,281.36627197265625,286.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004869630502071,5.369795164078537e-10,0.0004869624972343,-0.0009247655398212,0.0,0.0,0.0,-0.0026987174060195,60.0,-1.135781168937683,-0.0,-2.662936982034125e-09,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,3.9176407881313935e-05,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,4.125466148252599e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,3.047056270588655e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,4.1254643292631954e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,0.0001956942578544,287.2457275390625,294.1499938964844,282.065673828125,281.16778564453125,283.7798156738281,281.3759460449219,286.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000417430390371,5.221019172552133e-10,0.000417429866502,-0.0009551848052069,0.0,0.0,0.0,-0.0023512712214142,60.0,-1.2551932334899902,-0.0,-1.1880442407630198e-08,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,3.944250420317985e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,4.153487316216342e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,3.0677525501232594e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,4.1534854972269386e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,0.0001970234588952,287.2463684082031,294.1499938964844,282.05767822265625,281.16070556640625,283.7746887207031,281.38043212890625,286.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005435515777207,6.491306381306572e-10,0.0005435509374365,-0.0011630241060629,0.0,0.0,0.0,-0.0030428417958319,60.0,-1.4114797115325928,-0.0,-1.2042378649823604e-08,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.010581561597064e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.488579962635411e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,7.00823511579074e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.488575597060844e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,0.0004500971699599,287.2449035644531,294.1499938964844,282.04119873046875,281.1461486816406,283.7538757324219,281.3987731933594,286.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007918939227238,1.0296958841138342e-09,0.0007918928749859,-0.0019151919987052,0.0,0.0,0.0,-0.0044850362464785,60.0,-2.3413279056549072,-0.0,-6.284760445396388e-08,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.010581561597064e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.488579962635411e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,7.00823511579074e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.488575597060844e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,0.0004500971699599,287.2449035644531,294.1499938964844,282.04119873046875,281.1461486816406,283.7538757324219,281.3987731933594,286.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007918939227238,1.0296958841138342e-09,0.0007918928749859,-0.0019151919987052,0.0,0.0,0.0,-0.0044850362464785,60.0,-2.3413279056549072,-0.0,-6.284760445396388e-08,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.020036668516695e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.49853638303466e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,7.015588926151395e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.498532745055854e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0004505694669205,287.2407531738281,294.1499938964844,282.0245361328125,281.1314392089844,283.7246398925781,281.4133605957031,286.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894740069285,1.3443443025451531e-09,0.0009894726099446,-0.0025448235683143,0.0,0.0,0.0,-0.005620646290481,60.0,-3.0170440673828125,-0.0,-6.297953092371246e-08,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.020036668516695e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.49853638303466e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,7.015588926151395e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.498532745055854e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0004505694669205,287.2407531738281,294.1499938964844,282.0245361328125,281.1314392089844,283.7246398925781,281.4133605957031,286.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894740069285,1.3443443025451531e-09,0.0009894726099446,-0.0025448235683143,0.0,0.0,0.0,-0.005620646290481,60.0,-3.0170440673828125,-0.0,-6.297953092371246e-08,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.032701927935705e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.51187321334146e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,7.025439845165238e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.511869575362653e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,0.000451202125987,287.23651123046875,294.1499938964844,282.0080871582031,281.116943359375,283.6954650878906,281.43280029296875,286.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624514495953,1.4736800668657681e-09,0.0009624499361962,-0.0029118680395185,0.0,0.0,0.0,-0.0055433721281588,60.0,-3.1340813636779785,-0.0,-6.315647027577144e-08,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.032701927935705e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.51187321334146e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,7.025439845165238e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.511869575362653e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,0.000451202125987,287.23651123046875,294.1499938964844,282.0080871582031,281.116943359375,283.6954650878906,281.43280029296875,286.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624514495953,1.4736800668657681e-09,0.0009624499361962,-0.0029118680395185,0.0,0.0,0.0,-0.0055433721281588,60.0,-3.1340813636779785,-0.0,-6.315647027577144e-08,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,9.032764501171188e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,9.511939424555747e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,7.025488594081253e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.511935786576942e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,0.0004512052692007,287.2322998046875,294.1499938964844,281.9923095703125,281.10308837890625,283.66656494140625,281.4527893066406,286.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624590165913,1.4744280241174579e-09,0.0009624575613997,-0.0029138268437236,0.0,0.0,0.0,-0.0055437488481402,60.0,-3.158904790878296,-0.0,-6.315730871619962e-08,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,9.032764501171188e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,9.511939424555747e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,7.025488594081253e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.511935786576942e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,0.0004512052692007,287.2322998046875,294.1499938964844,281.9923095703125,281.10308837890625,283.66656494140625,281.4527893066406,286.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624590165913,1.4744280241174579e-09,0.0009624575613997,-0.0029138268437236,0.0,0.0,0.0,-0.0055437488481402,60.0,-3.158904790878296,-0.0,-6.315730871619962e-08,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.026549378177152e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.505394700681792e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,7.02065444784239e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.505391062702984e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,0.0004508948186412,287.2301940917969,294.1499938964844,281.9848022460937,281.09649658203125,283.6521911621094,281.4613952636719,286.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617966134101,1.3969756462728355e-09,0.0009617952164262,-0.0027108679059892,0.0,0.0,0.0,-0.0055053522810339,60.0,-3.164251804351806,-0.0,-6.30704022341888e-08,0.0,285.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
