time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.822144784266128e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0001034322776831,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,7.639505929546431e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,0.0001034319793689,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0004906330141238,285.1875,294.1499938964844,291.5464172363281,285.3040771484375,293.30303955078125,291.7231750488281,284.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.92682409286499,-0.0,-7.46900781223303e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.813677752390504e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,0.0001033431108226,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,7.632919732714072e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001033428197843,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0004902100772596,285.1832275390625,294.1499938964844,291.4590759277344,285.2847900390625,293.2696838378906,291.6361694335937,284.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848082065582275,-0.0,-7.456115724835399e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.813677752390504e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,0.0001033431108226,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,7.632919732714072e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001033428197843,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0004902100772596,285.1832275390625,294.1499938964844,291.4590759277344,285.2847900390625,293.2696838378906,291.6361694335937,284.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848082065582275,-0.0,-7.456115724835399e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.80522236204706e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0001032540603773,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,7.62634226703085e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.000103253776615,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0004897877806797,285.178955078125,294.1499938964844,291.3724670410156,285.2637023925781,293.2353515625,291.5498962402344,284.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.770626068115234,-0.0,-7.443251348604464e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.80522236204706e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0001032540603773,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,7.62634226703085e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.000103253776615,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0004897877806797,285.178955078125,294.1499938964844,291.3724670410156,285.2637023925781,293.2353515625,291.5498962402344,284.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.770626068115234,-0.0,-7.443251348604464e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.796779340831564e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0001031651554512,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,7.619774987688288e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0001031648716889,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0004893660661764,285.1747131347656,294.1499938964844,291.2865600585937,285.2406616210937,293.2001037597656,291.4642944335937,284.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694406032562256,-0.0,-7.430418946796635e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.796779340831564e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0001031651554512,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,7.619774987688288e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0001031648716889,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0004893660661764,285.1747131347656,294.1499938964844,291.2865600585937,285.2406616210937,293.2001037597656,291.4642944335937,284.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694406032562256,-0.0,-7.430418946796635e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,9.788351599127054e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0001030763960443,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,7.613219349877909e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,0.0001030761195579,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,0.0004889451665803,285.1705322265625,294.1499938964844,291.20135498046875,285.21539306640625,293.1639404296875,291.37945556640625,284.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619379997253418,-0.0,-7.41761994049739e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,9.788351599127054e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0001030763960443,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,7.613219349877909e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,0.0001030761195579,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,0.0004889451665803,285.1705322265625,294.1499938964844,291.20135498046875,285.21539306640625,293.1639404296875,291.37945556640625,284.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619379997253418,-0.0,-7.41761994049739e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.784143912838772e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0001030320854624,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,7.609945896547288e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,0.000103031808976,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,0.0004887349787168,285.16845703125,294.1499938964844,291.1590270996094,285.20184326171875,293.1455383300781,291.3372802734375,284.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.582304000854492,-0.0,-7.411234292931115e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,9.779940592125058e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0001029878185363,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,7.606676081195474e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0001029875420499,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,0.0004885250236839,285.1663818359375,294.1499938964844,291.11688232421875,285.1877136230469,293.1269226074219,291.2952880859375,284.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.545511245727539,-0.0,-7.404857171877667e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.771547047421336e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0001028994229272,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,7.600147364428267e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0001028991537168,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0004881057830061,285.1622619628906,294.1499938964844,291.0330810546875,285.15740966796875,293.0890808105469,291.2118530273437,284.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.472754955291748,-0.0,-7.392132772565675e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.771547047421336e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0001028994229272,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,7.600147364428267e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0001028991537168,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0004881057830061,285.1622619628906,294.1499938964844,291.0330810546875,285.15740966796875,293.0890808105469,291.2118530273437,284.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.472754955291748,-0.0,-7.392132772565675e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.763172420207412e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.000102811238321,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,7.593633199576288e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0001028109691105,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0004876875318586,285.158203125,294.1499938964844,290.95001220703125,285.1242980957031,293.0504150390625,291.1291198730469,284.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401085376739502,-0.0,-7.379449584732356e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.763172420207412e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.000102811238321,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,7.593633199576288e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0001028109691105,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0004876875318586,285.158203125,294.1499938964844,290.95001220703125,285.1242980957031,293.0504150390625,291.1291198730469,284.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401085376739502,-0.0,-7.379449584732356e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,9.754819620866328e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0001027232647174,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,7.587135041831061e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,0.000102723002783,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0004872702993452,285.1541748046875,294.1499938964844,290.87530517578125,285.0921325683594,293.0110168457031,291.0481872558594,284.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.332529067993164,-0.0,-7.366808318920448e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,9.754819620866328e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0001027232647174,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,7.587135041831061e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,0.000102723002783,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0004872702993452,285.1541748046875,294.1499938964844,290.87530517578125,285.0921325683594,293.0110168457031,291.0481872558594,284.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.332529067993164,-0.0,-7.366808318920448e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,9.747153671924023e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0001026425452437,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,7.581172394566238e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0001026422760332,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0004868874384555,285.1505432128906,294.1499938964844,290.8201599121094,285.0666198730469,292.974365234375,290.9789428710937,284.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,-0.0099602155387401,60.0,4.277688980102539,-0.0,-7.355217945814729e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.746487921802328e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,0.0001026355312205,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,7.58065507397987e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0001026352692861,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,0.0004868542018812,285.15020751953125,294.1499938964844,290.8159484863281,285.0645751953125,292.9711608886719,290.9732666015625,284.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.273350715637207,-0.0,-7.354211817300893e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,9.742331167217344e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0001025917590595,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,7.577421638416126e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0001025914971251,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,0.0004866465751547,285.14825439453125,294.1499938964844,290.7916564941406,285.052490234375,292.9511413574219,290.9390869140625,284.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381224565207,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.247837066650391,-0.0,-7.347930619516775e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.738180233398452e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,0.0001025480451062,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,7.574192568426952e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0001025477831717,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,0.0004864392394665,285.14630126953125,294.1499938964844,290.77081298828125,285.0414733886719,292.9310913085937,290.90740966796875,284.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.224950313568115,-0.0,-7.341662211501898e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,9.729897283250466e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,0.0001024608136503,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,7.567749707959592e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0001024605589918,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0004860255576204,285.1424560546875,294.1499938964844,290.73883056640625,285.0224914550781,292.89111328125,290.8520812988281,284.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.1866655349731445,-0.0,-7.329160212066199e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,9.729897283250466e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,0.0001024608136503,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,7.567749707959592e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0001024605589918,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0004860255576204,285.1424560546875,294.1499938964844,290.73883056640625,285.0224914550781,292.89111328125,290.8520812988281,284.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.1866655349731445,-0.0,-7.329160212066199e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.72164052654989e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0001023738659569,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,7.561327220173553e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,0.0001023736112983,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.000485613127239,285.1386413574219,294.1499938964844,290.71893310546875,285.0073547363281,292.8514099121094,290.8078308105469,284.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.157808303833008,-0.0,-7.316708661164739e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.72164052654989e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0001023738659569,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,7.561327220173553e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,0.0001023736112983,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.000485613127239,285.1386413574219,294.1499938964844,290.71893310546875,285.0073547363281,292.8514099121094,290.8078308105469,284.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.157808303833008,-0.0,-7.316708661164739e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.713410690892488e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0001022871947498,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,7.554925105068833e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,0.0001022869473672,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0004852020647376,285.1349182128906,294.1499938964844,290.7099914550781,284.9956970214844,292.8122253417969,290.77459716796875,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137507438659668,-0.0,-7.304308269340255e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.713410690892488e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0001022871947498,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,7.554925105068833e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,0.0001022869473672,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0004852020647376,285.1349182128906,294.1499938964844,290.7099914550781,284.9956970214844,292.8122253417969,290.77459716796875,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137507438659668,-0.0,-7.304308269340255e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,9.70520923146978e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0001022008218569,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,7.548545545432717e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0001022005744744,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004847924283239,285.1312255859375,294.1499938964844,290.7109069824219,284.9871826171875,292.773681640625,290.75201416015625,284.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.124983310699463,-0.0,-7.29196116822095e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,9.70520923146978e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0001022008218569,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,7.548545545432717e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0001022005744744,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004847924283239,285.1312255859375,294.1499938964844,290.7109069824219,284.9871826171875,292.773681640625,290.75201416015625,284.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.124983310699463,-0.0,-7.29196116822095e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.701119415694848e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,0.0001021577481878,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,7.545363769168034e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0001021575080812,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,0.000484588148538,285.1294250488281,294.1499938964844,290.7147521972656,284.9840087890625,292.7547302246094,290.7445068359375,284.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.121382713317871,-0.0,-7.285808578672005e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,9.69703687587753e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0001021147545543,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,7.542188541265205e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0001021145144477,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,0.000484384217998,285.12762451171875,294.1499938964844,290.7206420898437,284.9814758300781,292.73602294921875,290.7394104003906,284.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.119415760040283,-0.0,-7.279668778892302e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.689728904049844e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001020378040266,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,7.536503835581243e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.00010203756392,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0004840192268602,285.1244201660156,294.1499938964844,290.7359313964844,284.9784545898437,292.7030334472656,290.7359313964844,284.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325196199119,9.666657696527636e-09,0.0010325099574401,-0.0243741646409034,0.0,0.0,0.0,-0.009604993276298,60.0,4.119654178619385,-0.0,-7.268686630368394e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.688894351711495e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.0001020290073938,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,7.535854820162058e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0001020287745632,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.000483977550175,285.1240539550781,294.1499938964844,290.7380676269531,284.97821044921875,292.6993103027344,290.7359924316406,284.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.1199798583984375,-0.0,-7.267432522439776e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.680783114163204e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0001019435949274,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,7.529545109719038e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0001019433548208,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.0004835723957512,285.1205749511719,294.1499938964844,290.7620849609375,284.9770202636719,292.6636962890625,290.74090576171875,284.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.125875949859619,-0.0,-7.255253109406112e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.680783114163204e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0001019435949274,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,7.529545109719038e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0001019433548208,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.0004835723957512,285.1205749511719,294.1499938964844,290.7620849609375,284.9770202636719,292.6636962890625,290.74090576171875,284.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.125875949859619,-0.0,-7.255253109406112e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.672703890828416e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.000101858509879,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,7.523260865127668e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.0001018582770484,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0004831688711419,285.1171569824219,294.1499938964844,290.7916259765625,284.9774780273437,292.6292419433594,290.7532043457031,284.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136309146881104,-0.0,-7.243132671419519e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.672703890828416e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.000101858509879,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,7.523260865127668e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.0001018582770484,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0004831688711419,285.1171569824219,294.1499938964844,290.7916259765625,284.9774780273437,292.6292419433594,290.7532043457031,284.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136309146881104,-0.0,-7.243132671419519e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.66465740930289e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001017737740767,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.517002086387947e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.000101773548522,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0004827669763471,285.11376953125,294.1499938964844,290.8255920410156,284.97930908203125,292.5960388183594,290.7719421386719,284.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150493144989014,-0.0,-7.23107120847999e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.66465740930289e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001017737740767,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.517002086387947e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.000101773548522,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0004827669763471,285.11376953125,294.1499938964844,290.8255920410156,284.97930908203125,292.5960388183594,290.7719421386719,284.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150493144989014,-0.0,-7.23107120847999e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
