time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,9.480302105657756e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,7.00213058735244e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.480291919317096e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,0.0004497029294725,285.0210876464844,294.1499938964844,286.1314697265625,282.8376159667969,290.0594787597656,287.21063232421875,285.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012738498905603e-09,0.0009592662681825,-0.0019359979778528,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6887989640235901,-0.0,-6.273916142163216e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.002746810438111e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,9.480338485445829e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,7.002156780799851e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.480328299105167e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.0004497046757023,285.0212097167969,294.1499938964844,286.0520324707031,282.7798156738281,289.99395751953125,287.1914978027344,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187037940137,1.0610219369766583e-09,0.0009187026880681,-0.0018707389244809,0.0,0.0,0.0,-0.0051366370171308,60.0,0.6210955381393433,-0.0,-6.273958774727363e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.002746810438111e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,9.480338485445829e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,7.002156780799851e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.480328299105167e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.0004497046757023,285.0212097167969,294.1499938964844,286.0520324707031,282.7798156738281,289.99395751953125,287.1914978027344,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187037940137,1.0610219369766583e-09,0.0009187026880681,-0.0018707389244809,0.0,0.0,0.0,-0.0051366370171308,60.0,0.6210955381393433,-0.0,-6.273958774727363e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,9.001859871204942e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.479404252488166e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,7.001467020018026e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.479394066147506e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,0.0004496603796724,285.02252197265625,294.1499938964844,286.0126647949219,282.75103759765625,289.9624938964844,287.1815795898437,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248220594599,1.0561673757791823e-09,0.000924821011722,-0.0018518581055104,0.0,0.0,0.0,-0.0051651932299137,60.0,0.5786325931549072,-0.0,-6.272719588196196e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.002857404993847e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.480454900767654e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,7.002242637099698e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.480444714426994e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0004497102054301,285.0230712890625,294.1499938964844,285.9735717773437,282.7223815917969,289.9308776855469,287.171630859375,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008730162517167,1.0165763786318394e-09,0.0008730152039788,-0.0017995787784457,0.0,0.0,0.0,-0.0048868623562157,60.0,0.5462033748626709,-0.0,-6.274107278159137e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,4.175373032921925e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,4.396874646772631e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,3.2475218176841736e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,4.396869917400181e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0002085680025629,285.0242614746094,294.1499938964844,285.8961181640625,282.66558837890625,289.8710021972656,287.1522521972656,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402822422794,9.524723232345875e-10,0.0008402813109569,-0.0016637827502563,0.0,0.0,0.0,-0.0046726884320378,60.0,0.4743520617485046,-0.0,-1.3495266237839589e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,4.175373032921925e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,4.396874646772631e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,3.2475218176841736e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,4.396869917400181e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0002085680025629,285.0242614746094,294.1499938964844,285.8961181640625,282.66558837890625,289.8710021972656,287.1522521972656,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402822422794,9.524723232345875e-10,0.0008402813109569,-0.0016637827502563,0.0,0.0,0.0,-0.0046726884320378,60.0,0.4743520617485046,-0.0,-1.3495266237839589e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.004244930110872e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,9.481915913056582e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,7.003321661613882e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,9.481905726715922e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,0.0004497795307543,285.0265197753906,294.1499938964844,285.8431396484375,282.626708984375,289.8321228027344,287.1392517089844,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006481666932813,8.08438538335565e-10,0.0006481658783741,-0.0014772315043956,0.0,0.0,0.0,-0.0036624127533286,60.0,0.4123875200748443,-0.0,-6.276033559515781e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,8.11444188002497e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,8.544908632757142e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,6.31125076324679e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,8.544899901608005e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0004053321317769,285.0272827148437,294.1499938964844,285.8197631835937,282.60955810546875,289.8178405761719,287.133544921875,285.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006728780572302,8.014844898873719e-10,0.000672877242323,-0.0014342380454763,0.0,0.0,0.0,-0.0037796858232468,60.0,0.3716715574264526,-0.0,-5.09692057448774e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,2.572313132986892e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,2.7087729904451407e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,2.0006937120342627e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,2.708770261961036e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,0.0001284920435864,285.0289611816406,294.1499938964844,285.7445678710937,282.5545349121094,289.7771301269531,287.11932373046875,285.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005522682331502,6.21439122383549e-10,0.0005522676510736,-0.0010815060231834,0.0,0.0,0.0,-0.0030682708602398,60.0,0.2714144289493561,-0.0,-5.12198194968505e-09,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,2.572313132986892e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,2.7087729904451407e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,2.0006937120342627e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,2.708770261961036e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,0.0001284920435864,285.0289611816406,294.1499938964844,285.7445678710937,282.5545349121094,289.7771301269531,287.11932373046875,285.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005522682331502,6.21439122383549e-10,0.0005522676510736,-0.0010815060231834,0.0,0.0,0.0,-0.0030682708602398,60.0,0.2714144289493561,-0.0,-5.12198194968505e-09,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,3.0272300136857663e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,3.187822949257679e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,2.354518801439553e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,3.187819675076753e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0001512160233687,285.03778076171875,294.1499938964844,285.67059326171875,282.50067138671875,289.7528381347656,287.1123352050781,285.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225637774448,4.03445860053253e-10,0.0003225633699912,-0.0007381026516668,0.0,0.0,0.0,-0.0018169111572206,60.0,0.1631349921226501,-0.0,-7.0938352969562865e-09,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,3.0272300136857663e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,3.187822949257679e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,2.354518801439553e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,3.187819675076753e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0001512160233687,285.03778076171875,294.1499938964844,285.67059326171875,282.50067138671875,289.7528381347656,287.1123352050781,285.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225637774448,4.03445860053253e-10,0.0003225633699912,-0.0007381026516668,0.0,0.0,0.0,-0.0018169111572206,60.0,0.1631349921226501,-0.0,-7.0938352969562865e-09,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,2.483401112840511e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,2.615144148876425e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,1.9315395547891967e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,2.61514160229126e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0001240507117472,285.0410461425781,294.1499938964844,285.63409423828125,282.4742736816406,289.7463073730469,287.11279296875,285.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638403093442,3.30190985664558e-10,0.0002638399600982,-0.0006042377790436,0.0,0.0,0.0,-0.0014862563693895,60.0,0.1263864487409591,-0.0,-4.7740167374854545e-09,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,2.0051844330737367e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,2.1115583876962774e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,1.5595922377542593e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,2.111556204908993e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.000100162862509,285.0438232421875,294.1499938964844,285.5979309082031,282.4481811523437,289.7417907714844,287.11431884765625,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136608964065,2.6723573354203717e-10,0.000213660634472,-0.0004889066913165,0.0,0.0,0.0,-0.0012034910032525,60.0,0.096599131822586,-0.0,-3.1124247623637302e-09,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,1.3034055882599205e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,1.3725505596084986e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,1.0137627214135136e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,1.372549195366446e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,6.510764796985313e-05,285.0476379394531,294.1499938964844,285.526611328125,282.3972473144531,289.7367858886719,287.1177673339844,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388833043165,1.7370788141235494e-10,0.0001388831296935,-0.0003177978796884,0.0,0.0,0.0,-0.0007822898915037,60.0,0.0544233843684196,-0.0,-1.3150713851217682e-09,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,1.3034055882599205e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,1.3725505596084986e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,1.0137627214135136e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,1.372549195366446e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,6.510764796985313e-05,285.0476379394531,294.1499938964844,285.526611328125,282.3972473144531,289.7367858886719,287.1177673339844,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388833043165,1.7370788141235494e-10,0.0001388831296935,-0.0003177978796884,0.0,0.0,0.0,-0.0007822898915037,60.0,0.0544233843684196,-0.0,-1.3150713851217682e-09,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,8.895392056729179e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.367287930217572e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,6.918657618371071e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.367277925775852e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,4.443421130417846e-05,285.0496826171875,294.1499938964844,285.4566955566406,282.3480224609375,289.7345275878906,287.12017822265625,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-9.478389256400988e-05,1.1855068315913542e-10,9.478377614868803e-05,-0.0002168881183024,0.0,0.0,0.0,-0.000533890502993,60.0,0.03011523373425,-0.0,-6.125200902040714e-10,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,8.895392056729179e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.367287930217572e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,6.918657618371071e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.367277925775852e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,4.443421130417846e-05,285.0496826171875,294.1499938964844,285.4566955566406,282.3480224609375,289.7345275878906,287.12017822265625,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-9.478389256400988e-05,1.1855068315913542e-10,9.478377614868803e-05,-0.0002168881183024,0.0,0.0,0.0,-0.000533890502993,60.0,0.03011523373425,-0.0,-6.125200902040714e-10,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,6.550014859385556e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,6.897489583934657e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,5.094469997857232e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,6.897482307977043e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,3.2718595321057364e-05,285.0508117675781,294.1499938964844,285.3882751464844,282.3007202148437,289.7333679199219,287.12164306640625,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.979288446018472e-05,8.729326983480945e-11,6.979279714869335e-05,-0.0001597028167452,0.0,0.0,0.0,-0.000393123307731,60.0,0.0165059119462966,-0.0,-3.3210445504749936e-10,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,6.550014859385556e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,6.897489583934657e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,5.094469997857232e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,6.897482307977043e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,3.2718595321057364e-05,285.0508117675781,294.1499938964844,285.3882751464844,282.3007202148437,289.7333679199219,287.12164306640625,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.979288446018472e-05,8.729326983480945e-11,6.979279714869335e-05,-0.0001597028167452,0.0,0.0,0.0,-0.000393123307731,60.0,0.0165059119462966,-0.0,-3.3210445504749936e-10,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,4.89304375150823e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,5.152617177373031e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,3.805711457971484e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,5.152612175152171e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,2.4441706045763567e-05,285.0514221191406,294.1499938964844,285.3213806152344,282.2555236816406,289.7327575683594,287.1224975585937,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521058693031989e-11,5.213722033658996e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0092965587973594,-0.0,-1.8533112544627528e-10,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,4.89304375150823e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,5.152617177373031e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,3.805711457971484e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,5.152612175152171e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,2.4441706045763567e-05,285.0514221191406,294.1499938964844,285.3213806152344,282.2555236816406,289.7327575683594,287.1224975585937,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521058693031989e-11,5.213722033658996e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0092965587973594,-0.0,-1.8533112544627528e-10,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,4.122454356547678e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,4.34114826930454e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,3.2063624075817643e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,4.341144176578382e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,2.059246071439702e-05,285.0516357421875,294.1499938964844,285.2885437011719,282.2337646484375,289.7325744628906,287.1227722167969,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.392643313622102e-05,5.4940860888530445e-11,4.392637856653892e-05,-0.0001005141020868,0.0,0.0,0.0,-0.000247424992267,60.0,0.0069316215813159,-0.0,-1.315533376677891e-10,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,3.37077858603152e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,3.5495963857101742e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,2.621723979245872e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,3.549592747731367e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,1.6837693692650646e-05,285.0517578125,294.1499938964844,285.2561340332031,282.21258544921875,289.7324523925781,287.1229858398437,285.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.591701533878222e-05,4.4923103431626637e-11,3.591696804505773e-05,-8.218664879677817e-05,0.0,0.0,0.0,-0.0002023102279054,60.0,0.0049474542029201,-0.0,-8.795298517272343e-11,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,2.022309899984976e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,2.129592303390382e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,1.572912083247502e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,2.1295900296536274e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,1.0101831321662758e-05,285.0518798828125,294.1499938964844,285.1925354003906,282.172119140625,289.7323303222656,287.1231689453125,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1548672521021217e-05,2.6951907719507947e-11,2.1548645236180164e-05,-4.930838622385636e-05,0.0,0.0,0.0,-0.0001213774667121,60.0,0.0016037618042901,-0.0,-3.165815179451137e-11,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,2.022309899984976e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,2.129592303390382e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,1.572912083247502e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,2.1295900296536274e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,1.0101831321662758e-05,285.0518798828125,294.1499938964844,285.1925354003906,282.172119140625,289.7323303222656,287.1231689453125,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1548672521021217e-05,2.6951907719507947e-11,2.1548645236180164e-05,-4.930838622385636e-05,0.0,0.0,0.0,-0.0001213774667121,60.0,0.0016037618042901,-0.0,-3.165815179451137e-11,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,1.3048887694822042e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,1.3741124575972208e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,1.014916392705345e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,1.374111093355168e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,6.518173449876485e-06,285.0518798828125,294.1499938964844,285.1499938964844,282.1458740234375,289.7322998046875,287.1231994628906,285.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.390425950376084e-05,1.739068090922391e-11,1.3904242223361509e-05,-3.181615466019139e-05,0.0,0.0,0.0,-7.831868424545974e-05,60.0,0.0004274151870049,-0.0,-1.3180659688694084e-11,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,1.039233097799297e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,1.0943638244498288e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,8.08294601029047e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,1.0943626875814516e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,5.1911711125285365e-06,285.0518798828125,294.1499938964844,285.1307067871094,282.1342468261719,289.7322998046875,287.12322998046875,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.107365096686408e-05,1.3850288971273272e-11,1.1073637324443553e-05,-2.533900988055393e-05,0.0,0.0,0.0,-6.23746745986864e-05,60.0,0.00021213182481,-0.0,-8.360187542244546e-12,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,4.477974187011569e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,4.715528234555677e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,3.482878412341961e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,4.715523402865074e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,2.236835143776261e-06,285.05181884765625,294.1499938964844,285.0706787109375,282.0992126464844,289.7322998046875,287.12322998046875,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.771550266013946e-06,5.967983485871686e-12,4.771544354298385e-06,-1.0918382940872108e-05,0.0,0.0,0.0,-2.687676169443876e-05,60.0,-0.0003619615454226,-0.0,-1.552220049542974e-12,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,4.477974187011569e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,4.715528234555677e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,3.482878412341961e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,4.715523402865074e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,2.236835143776261e-06,285.05181884765625,294.1499938964844,285.0706787109375,282.0992126464844,289.7322998046875,287.12322998046875,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.771550266013946e-06,5.967983485871686e-12,4.771544354298385e-06,-1.0918382940872108e-05,0.0,0.0,0.0,-2.687676169443876e-05,60.0,-0.0003619615454226,-0.0,-1.552220049542974e-12,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,1.5488681981423724e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,1.631034791671482e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,1.204678596877784e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,1.631033086368916e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.736897487120586e-07,285.05181884765625,294.1499938964844,285.0125427246094,282.0671691894531,289.7322998046875,287.12322998046875,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6504361610714111e-06,2.0642346339194706e-12,1.6504340010214946e-06,-3.7765537399536697e-06,0.0,0.0,0.0,-9.29641828406602e-06,60.0,-0.0002288040268467,-0.0,-1.8570305612263666e-13,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,1.5488681981423724e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,1.631034791671482e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,1.204678596877784e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,1.631033086368916e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.736897487120586e-07,285.05181884765625,294.1499938964844,285.0125427246094,282.0671691894531,289.7322998046875,287.12322998046875,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6504361610714111e-06,2.0642346339194706e-12,1.6504340010214946e-06,-3.7765537399536697e-06,0.0,0.0,0.0,-9.29641828406602e-06,60.0,-0.0002288040268467,-0.0,-1.8570305612263666e-13,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,7.740848673165601e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,8.151496189157116e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,6.020676579510109e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,8.151488373187021e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,3.8667045032525493e-07,285.05181884765625,294.1499938964844,284.98419189453125,282.05230712890625,289.7322998046875,287.12322998046875,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.248469498539635e-07,1.0316695414624988e-12,8.24845926672424e-07,-1.8874256966228127e-06,0.0,0.0,0.0,-4.646106390282512e-06,60.0,-0.0001607086742296,-0.0,-4.6383900274274086e-14,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,3.238290702256563e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,3.410080040566754e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,2.518677533203117e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,3.410076843124443e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,1.6175891914826934e-07,285.05181884765625,294.1499938964844,284.9563293457031,282.0382995605469,289.7322998046875,287.12322998046875,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.45053507544435e-07,4.315766765228962e-13,3.450530812187935e-07,-7.89563785019709e-07,0.0,0.0,0.0,-1.943582901731133e-06,60.0,-0.000104106744402,-0.0,-8.117490275067701e-15,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,1.2602762167190915e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,1.3271331811282039e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.80217573776087e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,1.3271317378382719e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,6.295324705973826e-09,285.05181884765625,294.1499938964844,284.9021301269531,282.0127258300781,289.7322998046875,287.12322998046875,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3438687496147853e-08,1.6807773028188963e-14,1.3438670620757875e-08,-3.074347532106003e-08,0.0,0.0,0.0,-7.569906301796436e-08,60.0,-2.877404403989204e-05,-0.0,-1.229480317058499e-17,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,1.2602762167190915e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,1.3271331811282039e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.80217573776087e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,1.3271317378382719e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,6.295324705973826e-09,285.05181884765625,294.1499938964844,284.9021301269531,282.0127258300781,289.7322998046875,287.12322998046875,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3438687496147853e-08,1.6807773028188963e-14,1.3438670620757875e-08,-3.074347532106003e-08,0.0,0.0,0.0,-7.569906301796436e-08,60.0,-2.877404403989204e-05,-0.0,-1.229480317058499e-17,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,-8.391607547730827e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,-8.83677783725112e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-6.526824219976746e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,-8.836768816689045e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,-4.19177109689528e-10,285.05181884765625,294.1499938964844,284.8500061035156,281.9906921386719,289.7322998046875,287.12322998046875,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,8.853353050675136e-10,-1.1066961911910264e-15,-8.853341948444891e-10,2.0299779635024606e-09,0.0,0.0,0.0,4.976755008101463e-09,60.0,-2.349457417949452e-06,-0.0,-5.451053674534536e-20,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
