time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.390574996359646e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.888733620755374e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.303790334844962e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.888728527585045e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004690780770033,285.130126953125,294.1499938964844,282.33953857421875,280.4557800292969,284.8749084472656,282.087890625,285.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531705610454,60.0,-1.927959442138672,-0.0,-6.825869292015342e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.387926547788084e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.885944018606097e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.301730511244386e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.885939653031528e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0004689457709901,285.1296691894531,294.1499938964844,282.44012451171875,280.5317687988281,284.8324279785156,282.1517639160156,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002916678786,5.898184607389112e-09,0.0010002858471125,-0.0145046394318342,0.0,0.0,0.0,-0.0077367988415062,60.0,-1.858963131904602,-0.0,-6.822016018759315e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.387846512254328e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.885860345093532e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.301667938008904e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.885855251923203e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0004689417837653,285.1296691894531,294.1499938964844,282.4434509277344,280.53436279296875,284.8310546875,282.15399169921875,285.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188071202208e-09,0.0010002772323787,-0.0145020298659801,0.0,0.0,0.0,-0.0077363052405416,60.0,-1.8566642999649048,-0.0,-6.821900200293386e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.386512101627886e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.884454630082472e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,7.300630386453122e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.884450264507905e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,0.0004688751359935,285.12921142578125,294.1499938964844,282.54998779296875,280.6177062988281,284.7898254394531,282.22808837890625,285.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7834863662719729,-0.0,-6.819957576453818e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.386512101627886e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.884454630082472e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,7.300630386453122e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.884450264507905e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,0.0004688751359935,285.12921142578125,294.1499938964844,282.54998779296875,280.6177062988281,284.7898254394531,282.22808837890625,285.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7834863662719729,-0.0,-6.819957576453818e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.388025500811636e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,7.301806908799335e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.886043699225412e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.0004689507477451,285.1287841796875,294.1499938964844,282.6585693359375,280.70709228515625,284.7513427734375,282.3095397949219,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7090487480163574,-0.0,-6.822153864050051e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.388025500811636e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,7.301806908799335e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.886043699225412e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.0004689507477451,285.1287841796875,294.1499938964844,282.6585693359375,280.70709228515625,284.7513427734375,282.3095397949219,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7090487480163574,-0.0,-6.822153864050051e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.391349158249795e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.889548528008164e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,7.304392056539655e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.889543434837832e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0004691167850978,285.1283264160156,294.1499938964844,282.7686462402344,280.8034362792969,284.71533203125,282.3971862792969,285.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6338286399841309,-0.0,-6.826982001939541e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.391349158249795e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.889548528008164e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,7.304392056539655e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.889543434837832e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0004691167850978,285.1283264160156,294.1499938964844,282.7686462402344,280.8034362792969,284.71533203125,282.3971862792969,285.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6338286399841309,-0.0,-6.826982001939541e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.392986976308748e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.891273657558486e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,7.305666076717898e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.891268564388156e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0004691985959652,285.12811279296875,294.1499938964844,282.8242492675781,280.8540954589844,284.6983947753906,282.4433288574219,285.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961141358312716e-09,0.0010008240351453,-0.0146695645526051,0.0,0.0,0.0,-0.0077680088579654,60.0,-1.5958360433578491,-0.0,-6.829362320104337e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.39588135224767e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.894321556203069e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,7.307917258003727e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.894316463032736e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0004693431837949,285.1278991699219,294.1499938964844,282.8802185058594,280.9063415527344,284.6820373535156,282.4907531738281,285.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.9971907440115055e-09,0.0010011320700868,-0.0147640006616711,0.0,0.0,0.0,-0.0077858790755271,60.0,-1.5576478242874146,-0.0,-6.83357015418551e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.3789778475184e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.876520925899968e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,7.294769602594897e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.876515832729638e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004684988234657,285.1274719238281,294.1499938964844,282.9933166503906,281.0154113769531,284.6512451171875,282.5875244140625,285.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4793779850006104,-0.0,-6.809001007468396e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.3789778475184e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.876520925899968e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,7.294769602594897e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.876515832729638e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004684988234657,285.1274719238281,294.1499938964844,282.9933166503906,281.0154113769531,284.6512451171875,282.5875244140625,285.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4793779850006104,-0.0,-6.809001007468396e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.33150658966042e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.82653073151596e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.257847028085962e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.82652636594139e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0004661275306716,285.1270446777344,294.1499938964844,283.10791015625,281.1302490234375,284.62310791015625,282.6797180175781,285.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195089247678197e-09,0.0009942749748006,-0.0126627041026949,0.0,0.0,0.0,-0.0073882513679564,60.0,-1.3955247402191162,-0.0,-6.740246050185307e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.33150658966042e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.82653073151596e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.257847028085962e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.82652636594139e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0004661275306716,285.1270446777344,294.1499938964844,283.10791015625,281.1302490234375,284.62310791015625,282.6797180175781,285.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195089247678197e-09,0.0009942749748006,-0.0126627041026949,0.0,0.0,0.0,-0.0073882513679564,60.0,-1.3955247402191162,-0.0,-6.740246050185307e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.274669719161466e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.766679431777447e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,7.213641220005229e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.76667506620288e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0004632884520106,285.1266174316406,294.1499938964844,283.2240295410156,281.2504272460937,284.5975646972656,282.76483154296875,285.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486943261383658e-09,0.0009882198646664,-0.0108074098825454,0.0,0.0,0.0,-0.0070371939800679,60.0,-1.3089991807937622,-0.0,-6.658385842683856e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.274669719161466e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.766679431777447e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,7.213641220005229e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.76667506620288e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0004632884520106,285.1266174316406,294.1499938964844,283.2240295410156,281.2504272460937,284.5975646972656,282.76483154296875,285.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486943261383658e-09,0.0009882198646664,-0.0108074098825454,0.0,0.0,0.0,-0.0070371939800679,60.0,-1.3089991807937622,-0.0,-6.658385842683856e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.210618736688048e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.699229849502444e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,7.163823465816677e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.699225483927876e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0004600889515131,285.1261901855469,294.1499938964844,283.34161376953125,281.37554931640625,284.5747375488281,282.8394775390625,285.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912730837046e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2208725214004517,-0.0,-6.566734356283632e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.210618736688048e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.699229849502444e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,7.163823465816677e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.699225483927876e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0004600889515131,285.1261901855469,294.1499938964844,283.34161376953125,281.37554931640625,284.5747375488281,282.8394775390625,285.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912730837046e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2208725214004517,-0.0,-6.566734356283632e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.1807174612768e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.667743142927064e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,7.140566594898701e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.667738777352496e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0004585953429341,285.1259765625,294.1499938964844,283.4009704589844,281.4398498535156,284.5643310546875,282.8724060058594,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316374064255001e-09,0.0009782100096344,-0.0077403662726283,0.0,0.0,0.0,-0.0064568906091153,60.0,-1.176720380783081,-0.0,-6.52416645152698e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.15593991521746e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.641650831326842e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,7.121294765966013e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.641646465752274e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004573576443362,285.12579345703125,294.1499938964844,283.460693359375,281.50518798828125,284.5545349121094,282.9029541015625,285.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.132854700088501,-0.0,-6.488996007192327e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.13248586584814e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.616951865609737e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.103052485035732e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.616948227630928e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0004561860696412,285.1253662109375,294.1499938964844,283.5812683105469,281.6388854980469,284.53680419921875,282.9605407714844,285.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.047113299369812,-0.0,-6.455791634607523e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.13248586584814e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.616951865609737e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.103052485035732e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.616948227630928e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0004561860696412,285.1253662109375,294.1499938964844,283.5812683105469,281.6388854980469,284.53680419921875,282.9605407714844,285.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.047113299369812,-0.0,-6.455791634607523e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.14593765628524e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.631117427488788e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,7.113515312084928e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.631113789509982e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0004568580188788,285.1249694824219,294.1499938964844,283.70330810546875,281.7762145996094,284.521484375,283.0233459472656,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882997840458756e-09,0.0009745014831423,-0.0066048074513673,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9647061824798584,-0.0,-6.47482139015665e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.14593765628524e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.631117427488788e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,7.113515312084928e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.631113789509982e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0004568580188788,285.1249694824219,294.1499938964844,283.70330810546875,281.7762145996094,284.521484375,283.0233459472656,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882997840458756e-09,0.0009745014831423,-0.0066048074513673,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9647061824798584,-0.0,-6.47482139015665e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,9.162334026768804e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.648384002503008e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,7.126268610591069e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.6483803645242e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0004576770879793,285.12457275390625,294.1499938964844,283.82684326171875,281.91668701171875,284.5084228515625,283.0986328125,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872602252429715e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8835176229476929,-0.0,-6.498056137616004e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,9.162334026768804e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.648384002503008e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,7.126268610591069e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.6483803645242e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0004576770879793,285.12457275390625,294.1499938964844,283.82684326171875,281.91668701171875,284.5084228515625,283.0986328125,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872602252429715e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8835176229476929,-0.0,-6.498056137616004e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,7.119272777345031e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.638908522902057e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0004572278121486,285.1241455078125,294.1499938964844,283.95184326171875,282.0599365234375,284.4977722167969,283.1796875,285.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7999081015586853,-0.0,-6.48530189550911e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,7.119272777345031e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.638908522902057e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0004572278121486,285.1241455078125,294.1499938964844,283.95184326171875,282.0599365234375,284.4977722167969,283.1796875,285.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7999081015586853,-0.0,-6.48530189550911e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.155828593065962e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.641533688409254e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,7.121208182070404e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.641529322834684e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0004573521437123,285.1239624023437,294.1499938964844,284.014892578125,282.1324157714844,284.49334716796875,283.220947265625,285.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006177307085522e-09,0.0009755551582202,-0.0069275731220841,0.0,0.0,0.0,-0.0063031008467078,60.0,-0.7574495673179626,-0.0,-6.48882831910669e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.129339014180005e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.613638394512236e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.100604852894321e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.613634756533428e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0004560289380606,285.1237487792969,294.1499938964844,284.0783386230469,282.2054138183594,284.489501953125,283.2606811523437,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676141308555202e-09,0.0009727351716719,-0.0060627767816185,0.0,0.0,0.0,-0.0061394986696541,60.0,-0.7143290042877197,-0.0,-6.4513344000261e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.094808774534612e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.577276796335354e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,7.073748565744609e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.577272430760786e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0004543040995486,285.12335205078125,294.1499938964844,284.2062683105469,282.3526916503906,284.4835510253906,283.3287658691406,285.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.245921226773362e-09,0.0009690557490102,-0.0049354508519172,0.0,0.0,0.0,-0.0059262169525027,60.0,-0.6263417601585388,-0.0,-6.402621721690593e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.094808774534612e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.577276796335354e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,7.073748565744609e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.577272430760786e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0004543040995486,285.12335205078125,294.1499938964844,284.2062683105469,282.3526916503906,284.4835510253906,283.3287658691406,285.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.245921226773362e-09,0.0009690557490102,-0.0049354508519172,0.0,0.0,0.0,-0.0059262169525027,60.0,-0.6263417601585388,-0.0,-6.402621721690593e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.051954111782834e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.532148396829145e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,7.040416676318273e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.532144031254576e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0004521633964031,285.1229553222656,294.1499938964844,284.335693359375,282.50128173828125,284.4799499511719,283.38201904296875,285.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964491686318,1.711985997410181e-09,0.0009644899982959,-0.0035363286733627,0.0,0.0,0.0,-0.0056615220382809,60.0,-0.5377556085586548,-0.0,-6.342423120031526e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.051954111782834e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.532148396829145e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,7.040416676318273e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.532144031254576e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0004521633964031,285.1229553222656,294.1499938964844,284.335693359375,282.50128173828125,284.4799499511719,283.38201904296875,285.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964491686318,1.711985997410181e-09,0.0009644899982959,-0.0035363286733627,0.0,0.0,0.0,-0.0056615220382809,60.0,-0.5377556085586548,-0.0,-6.342423120031526e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.02175161172636e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.500343730906025e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.01692551956512e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.500340092927216e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0004506547411438,285.12255859375,294.1499938964844,284.466552734375,282.6507263183594,284.4786376953125,283.4178466796875,285.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356883377113602e-09,0.0009612712310627,-0.0025502680800855,0.0,0.0,0.0,-0.0054749697446823,60.0,-0.4489318132400512,-0.0,-6.30016785407861e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.02175161172636e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.500343730906025e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.01692551956512e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.500340092927216e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0004506547411438,285.12255859375,294.1499938964844,284.466552734375,282.6507263183594,284.4786376953125,283.4178466796875,285.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356883377113602e-09,0.0009612712310627,-0.0025502680800855,0.0,0.0,0.0,-0.0054749697446823,60.0,-0.4489318132400512,-0.0,-6.30016785407861e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.015969408210368e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.494254481978714e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,7.012428250163794e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.494250843999907e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0004503658856265,285.1221618652344,294.1499938964844,284.598876953125,282.8005065917969,284.4795837402344,283.4464111328125,285.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555104255,1.2636252044728735e-09,0.000960654229857,-0.0023614317178726,0.0,0.0,0.0,-0.005439240951091,60.0,-0.3606689572334289,-0.0,-6.29209182534396e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.015969408210368e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.494254481978714e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,7.012428250163794e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.494250843999907e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0004503658856265,285.1221618652344,294.1499938964844,284.598876953125,282.8005065917969,284.4795837402344,283.4464111328125,285.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555104255,1.2636252044728735e-09,0.000960654229857,-0.0023614317178726,0.0,0.0,0.0,-0.005439240951091,60.0,-0.3606689572334289,-0.0,-6.29209182534396e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
