time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.016023977892472e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.494311962043868e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,7.012470450717956e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.49430832406506e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0004503686213865,285.1219482421875,294.1499938964844,284.66558837890625,282.8753662109375,284.48101806640625,283.4613342285156,285.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606615058146,1.2642968894027715e-09,0.0009606602252461,-0.0023631914518773,0.0,0.0,0.0,-0.0054395752958953,60.0,-0.3165063858032226,-0.0,-6.29216714287395e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.015331306727604e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.493582183495164e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,7.011932029854506e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.493578545516355e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.0004503340169321,285.12176513671875,294.1499938964844,284.732666015625,282.9501342773437,284.4830017089844,283.4767150878906,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605876985006,1.255657688936651e-09,0.000960586417932,-0.0023405528627336,0.0,0.0,0.0,-0.0054352930746972,60.0,-0.272199273109436,-0.0,-6.291199383667846e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.009068890009075e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.48698798310943e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,7.00706077623181e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.486984345130622e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0004500212089624,285.1213684082031,294.1499938964844,284.8678894042969,283.0990905761719,284.4884338378906,283.5068664550781,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204640835,1.177620889691866e-09,0.0009599192417226,-0.0021360614337027,0.0,0.0,0.0,-0.0053966073319315,60.0,-0.1829314827919006,-0.0,-6.282460418560731e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.009068890009075e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.48698798310943e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,7.00706077623181e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.486984345130622e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0004500212089624,285.1213684082031,294.1499938964844,284.8678894042969,283.0990905761719,284.4884338378906,283.5068664550781,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204640835,1.177620889691866e-09,0.0009599192417226,-0.0021360614337027,0.0,0.0,0.0,-0.0053966073319315,60.0,-0.1829314827919006,-0.0,-6.282460418560731e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.002902515931055e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.480494190938772e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,7.002264464972541e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.480490552959964e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0004497131740208,285.1217346191406,294.1499938964844,285.00457763671875,283.2468566894531,284.4951477050781,283.5326232910156,285.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007393466657958,8.805077778006876e-10,0.0007393457926809,-0.0015755224740132,0.0,0.0,0.0,-0.0041533601470291,60.0,-0.0853903219103813,-0.0,-6.273860719829828e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.002902515931055e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.480494190938772e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,7.002264464972541e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.480490552959964e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0004497131740208,285.1217346191406,294.1499938964844,285.00457763671875,283.2468566894531,284.4951477050781,283.5326232910156,285.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007393466657958,8.805077778006876e-10,0.0007393457926809,-0.0015755224740132,0.0,0.0,0.0,-0.0041533601470291,60.0,-0.0853903219103813,-0.0,-6.273860719829828e-08,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,2.7039615815738216e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,2.84740308416076e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,2.103083534166217e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,2.847401992767118e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,0.0001350683596683,285.122802734375,294.1499938964844,285.1427001953125,283.3929443359375,284.5010070800781,283.551513671875,285.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005016336217522,5.742171182987477e-10,0.0005016330396756,-0.0010079932399094,0.0,0.0,0.0,-0.0027929379139095,60.0,-0.0066751199774444,-0.0,-5.659404944680091e-09,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,2.7039615815738216e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,2.84740308416076e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,2.103083534166217e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,2.847401992767118e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,0.0001350683596683,285.122802734375,294.1499938964844,285.1427001953125,283.3929443359375,284.5010070800781,283.551513671875,285.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005016336217522,5.742171182987477e-10,0.0005016330396756,-0.0010079932399094,0.0,0.0,0.0,-0.0027929379139095,60.0,-0.0066751199774444,-0.0,-5.659404944680091e-09,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,2.374143514316529e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,2.500088703527581e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,1.846558006945997e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,2.5000877940328792e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0001185932778753,285.13018798828125,294.1499938964844,285.2822570800781,283.5367736816406,284.5039367675781,283.5687255859375,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529701741877,3.1640140507604997e-10,0.0002529698831494,-0.0005788549315184,0.0,0.0,0.0,-0.001424909220077,60.0,0.028128407895565,-0.0,-4.362984196149e-09,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,2.374143514316529e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,2.500088703527581e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,1.846558006945997e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,2.5000877940328792e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0001185932778753,285.13018798828125,294.1499938964844,285.2822570800781,283.5367736816406,284.5039367675781,283.5687255859375,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529701741877,3.1640140507604997e-10,0.0002529698831494,-0.0005788549315184,0.0,0.0,0.0,-0.001424909220077,60.0,0.028128407895565,-0.0,-4.362984196149e-09,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,1.8731861928245053e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,1.972556128748693e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,1.4569241102435626e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,1.972555401152931e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.356944065075368e-05,285.1326904296875,294.1499938964844,285.3525695800781,283.6076965332031,284.5046081542969,283.57501220703125,285.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001960638182936,2.4610505300337593e-10,0.000196063570911,-0.0004509509599301,0.0,0.0,0.0,-0.0011049106251448,60.0,0.0338955111801624,-0.0,-2.716011193726331e-09,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,1.4836113223282156e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,1.5623149010934867e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,1.1539211300259922e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,1.5623143553966656e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,7.410938997054473e-05,285.1342163085937,294.1499938964844,285.4232482910156,283.6778259277344,284.5050354003906,283.57977294921875,285.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580813404871,1.9771974335558437e-10,0.0001580811367603,-0.0003617274924181,0.0,0.0,0.0,-0.0008904269780032,60.0,0.0366460010409355,-0.0,-1.7037661281804615e-09,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,1.0539709364820736e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,1.1098826689703856e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,8.197560418921057e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,1.1098822142230348e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,5.264798164716922e-05,285.1366271972656,294.1499938964844,285.565673828125,283.8155517578125,284.5055847167969,283.586181640625,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123020556406,1.4046153129498862e-10,0.0001123019173974,-0.0002569738717284,0.0,0.0,0.0,-0.0006325653521344,60.0,0.0382615365087986,-0.0,-8.598584066987766e-10,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,1.0539709364820736e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,1.1098826689703856e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,8.197560418921057e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,1.1098822142230348e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,5.264798164716922e-05,285.1366271972656,294.1499938964844,285.565673828125,283.8155517578125,284.5055847167969,283.586181640625,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123020556406,1.4046153129498862e-10,0.0001123019173974,-0.0002569738717284,0.0,0.0,0.0,-0.0006325653521344,60.0,0.0382615365087986,-0.0,-8.598584066987766e-10,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,7.393397481791908e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,7.785606612742413e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,5.750426225858973e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,7.785603884258308e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,3.693151666084305e-05,285.1381225585937,294.1499938964844,285.7095031738281,283.9493408203125,284.50592041015625,283.590087890625,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.877789903432131e-05,9.853121096803363e-11,7.877779717091471e-05,-0.0001802624610718,0.0,0.0,0.0,-0.0004437332972884,60.0,0.0372172035276889,-0.0,-4.231143213573319e-10,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,7.393397481791908e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,7.785606612742413e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,5.750426225858973e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,7.785603884258308e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,3.693151666084305e-05,285.1381225585937,294.1499938964844,285.7095031738281,283.9493408203125,284.50592041015625,283.590087890625,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.877789903432131e-05,9.853121096803363e-11,7.877779717091471e-05,-0.0001802624610718,0.0,0.0,0.0,-0.0004437332972884,60.0,0.0372172035276889,-0.0,-4.231143213573319e-10,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,4.33413060818566e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,4.5640504140465055e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,3.3709939089021645e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,4.564048595057102e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,2.1649859263561663e-05,285.1387634277344,294.1499938964844,285.8547668457031,284.0786437988281,284.50604248046875,283.5918884277344,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618120510713197e-05,5.7760921046146046e-11,4.618114689947106e-05,-0.0001056733090081,0.0,0.0,0.0,-0.0002601253800094,60.0,0.0295114256441593,-0.0,-1.4540309234423177e-10,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,4.33413060818566e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,4.5640504140465055e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,3.3709939089021645e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,4.564048595057102e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,2.1649859263561663e-05,285.1387634277344,294.1499938964844,285.8547668457031,284.0786437988281,284.50604248046875,283.5918884277344,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618120510713197e-05,5.7760921046146046e-11,4.618114689947106e-05,-0.0001056733090081,0.0,0.0,0.0,-0.0002601253800094,60.0,0.0295114256441593,-0.0,-1.4540309234423177e-10,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.0108984699618304e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,2.1175737856538035e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,1.5640337096556325e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,2.117573103532777e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,1.004484420263907e-05,285.1389465332031,294.1499938964844,286.00146484375,284.2028503417969,284.506103515625,283.5924072265625,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426774765131995e-05,2.679939777039397e-11,2.1426747480290945e-05,-4.902932414552197e-05,0.0,0.0,0.0,-0.0001206908200401,60.0,0.0192583352327346,-0.0,-3.1300399772060665e-11,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.0108984699618304e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,2.1175737856538035e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,1.5640337096556325e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,2.117573103532777e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,1.004484420263907e-05,285.1389465332031,294.1499938964844,286.00146484375,284.2028503417969,284.506103515625,283.5924072265625,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426774765131995e-05,2.679939777039397e-11,2.1426747480290945e-05,-4.902932414552197e-05,0.0,0.0,0.0,-0.0001206908200401,60.0,0.0192583352327346,-0.0,-3.1300399772060665e-11,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,1.250072273251135e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,1.316386828875693e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.72279394773068e-07,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,1.316386374128342e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,6.244363703444833e-06,285.13897705078125,294.1499938964844,286.0753479003906,284.2628479003906,284.506103515625,283.59246826171875,285.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3320022844709456e-05,1.6659876603264398e-11,1.3320006473804824e-05,-3.0479171982733533e-05,0.0,0.0,0.0,-7.502781227231026e-05,60.0,0.0144267370924353,-0.0,-1.2095946640144906e-11,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,7.023140256023908e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,7.395708507829113e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,5.462447916215751e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,7.39570566565817e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,3.5082007343589794e-06,285.1389465332031,294.1499938964844,286.1495666503906,284.32135009765625,284.506103515625,283.5924987792969,285.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-7.48346928958199e-06,9.35984883349006e-12,7.483460194634972e-06,-1.7123818906839006e-05,0.0,0.0,0.0,-4.215219814796001e-05,60.0,0.009872630238533,-0.0,-3.817968510788639e-12,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,1.3189360004162154e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.388903712040701e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,1.0258401772489378e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.3889031436065125e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,6.588352334802039e-07,285.138916015625,294.1499938964844,286.299072265625,284.4334716796875,284.506103515625,283.5924987792969,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.405393163622648e-06,1.757784564605791e-12,1.4053913446332444e-06,-3.21584275297937e-06,0.0,0.0,0.0,-7.916169124655426e-06,60.0,0.0033254630398005,-0.0,-1.3465331551599374e-13,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,1.3189360004162154e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.388903712040701e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,1.0258401772489378e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.3889031436065125e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,6.588352334802039e-07,285.138916015625,294.1499938964844,286.299072265625,284.4334716796875,284.506103515625,283.5924987792969,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.405393163622648e-06,1.757784564605791e-12,1.4053913446332444e-06,-3.21584275297937e-06,0.0,0.0,0.0,-7.916169124655426e-06,60.0,0.0033254630398005,-0.0,-1.3465331551599374e-13,0.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.050000000745058,-3.782452573375394e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.050000000745058,-3.983106733329578e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.050000000745058,-2.941910715037465e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.050000000745058,-3.983105401061948e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.050000000745058,-1.8894116493584082e-08,285.138916015625,291.1499938964844,286.45001220703125,284.5386047363281,284.506103515625,283.5924987792969,285.06219482421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.030390954312679e-08,-5.043732900951448e-14,-4.0303859805135296e-08,9.222448937862285e-08,0.0,0.0,0.0,2.270244294777513e-07,60.0,0.000752055493649,-0.0,-1.1074309922727696e-16,1.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.050000000745058,-3.782452573375394e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.050000000745058,-3.983106733329578e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.050000000745058,-2.941910715037465e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.050000000745058,-3.983105401061948e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.050000000745058,-1.8894116493584082e-08,285.138916015625,291.1499938964844,286.45001220703125,284.5386047363281,284.506103515625,283.5924987792969,285.06219482421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.030390954312679e-08,-5.043732900951448e-14,-4.0303859805135296e-08,9.222448937862285e-08,0.0,0.0,0.0,2.270244294777513e-07,60.0,0.000752055493649,-0.0,-1.1074309922727696e-16,1.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.6341254711151123,0.050000000745058,0.0408409610390663,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.6341254711151123,0.050000000745058,0.0430075041949749,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.6341254711151123,0.050000000745058,0.0317652001976966,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.6341254711151123,0.050000000745058,0.0430075004696846,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.6341254711151123,0.050000000745058,0.2040090262889862,285.09332275390625,291.1499938964844,286.5262756347656,284.5895690917969,293.5315856933594,295.1000061035156,285.2070617675781,1.0,0.1097138077020645,0.05268295109272,0.05268295109272,1.0,1.0,-0.4354106485843658,4.866665040026419e-05,0.4353619813919067,-0.1327348351478576,0.0,0.0,0.0,10.17706298828125,60.0,1179.2108154296875,-0.0,12.278923034667969,1.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863708496094,0.6313367486000061,0.050000000745058,0.0452362969517707,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68634033203125,0.6313367486000061,0.050000000745058,0.0476359985768795,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863708496094,0.6313367486000061,0.050000000745058,0.0351837873458862,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68634033203125,0.6313367486000061,0.050000000745058,0.0476359985768795,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68634033203125,0.6313367486000061,0.050000000745058,0.2259646654129028,285.77508544921875,291.1499938964844,286.6034240722656,284.6410522460937,294.68505859375,298.0040588378906,286.41168212890625,1.0,0.1210936084389686,0.10536590218544,0.10536590218544,1.0,1.0,-0.4819978475570678,0.0025046076625585,0.4794932305812835,-0.1413974314928054,0.0,0.0,0.0,12.501282691955566,60.0,2401.306884765625,-0.0,16.681346893310547,1.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7985534667969,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7985534667969,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7985534667969,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7985534667969,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7985534667969,0.5709531903266907,0.050000000745058,0.2281854301691055,287.88385009765625,291.1499938964844,286.76031494140625,284.74542236328125,294.7302551269531,298.1245422363281,288.2706604003906,1.0,0.1406007558107376,0.2107318043708801,0.2107318043708801,1.0,1.0,-0.4867385029792785,0.0260751768946647,0.4606633186340332,-0.1190776005387306,0.0,0.0,0.0,20.02116775512696,60.0,2348.322265625,-0.0,23.190393447875977,1.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7985534667969,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7985534667969,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7985534667969,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7985534667969,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7985534667969,0.5709531903266907,0.050000000745058,0.2281854301691055,287.88385009765625,291.1499938964844,286.76031494140625,284.74542236328125,294.7302551269531,298.1245422363281,288.2706604003906,1.0,0.1406007558107376,0.2107318043708801,0.2107318043708801,1.0,1.0,-0.4867385029792785,0.0260751768946647,0.4606633186340332,-0.1190776005387306,0.0,0.0,0.0,20.02116775512696,60.0,2348.322265625,-0.0,23.190393447875977,1.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5369873046875,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5369873046875,0.549203097820282,0.050000000745058,0.0482487678527832,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5369873046875,0.549203097820282,0.050000000745058,0.0356363765895366,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5369873046875,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5369873046875,0.549203097820282,0.050000000745058,0.2288713753223419,288.6064758300781,291.1499938964844,286.8399353027344,284.7982177734375,294.76025390625,298.1318054199219,288.94244384765625,1.0,0.1490057408809662,0.2634147405624389,0.2634147405624389,1.0,1.0,-0.4882020056247711,0.0398235321044921,0.4483784735202789,-0.1057509928941726,0.0,0.0,0.0,23.69232749938965,60.0,2139.689697265625,-0.0,26.34363555908203,1.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1897888183594,0.532392144203186,0.050000000745058,0.0459497980773448,297.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1897888183594,0.532392144203186,0.050000000745058,0.0483873486518859,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1897888183594,0.532392144203186,0.050000000745058,0.0357387289404869,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1897888183594,0.532392144203186,0.050000000745058,0.0483873486518859,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1897888183594,0.532392144203186,0.050000000745058,0.2295287549495697,289.25225830078125,291.1499938964844,286.9203186035156,284.8514404296875,294.79412841796875,298.14959716796875,289.5607604980469,1.0,0.1565672308206558,0.4107317924499511,0.4107317924499511,0.997812807559967,1.0,-0.4896045625209808,0.099341332912445,0.3902632296085357,-0.0468444935977458,0.0,0.0,0.0,27.218978881835938,60.0,1937.892578125,-0.0,29.375083923339844,1.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32421875,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32421875,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.32421875,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.32421875,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32421875,0.5095488429069519,0.050000000745058,0.230725422501564,290.3729858398437,291.1499938964844,287.083251953125,284.9588623046875,293.7714538574219,298.2037658691406,290.58843994140625,1.0,0.1693880707025528,0.7053658962249756,0.7053658962249756,0.9934384226799012,1.0,-0.4921571612358093,0.2014984637498855,0.2906587123870849,0.0542526580393314,0.0,0.0,0.0,33.638404846191406,60.0,1356.3819580078125,-0.0,34.94020462036133,1.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32421875,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32421875,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.32421875,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.32421875,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32421875,0.5095488429069519,0.050000000745058,0.230725422501564,290.3729858398437,291.1499938964844,287.083251953125,284.9588623046875,293.7714538574219,298.2037658691406,290.58843994140625,1.0,0.1693880707025528,0.7053658962249756,0.7053658962249756,0.9934384226799012,1.0,-0.4921571612358093,0.2014984637498855,0.2906587123870849,0.0542526580393314,0.0,0.0,0.0,33.638404846191406,60.0,1356.3819580078125,-0.0,34.94020462036133,1.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7485046386719,0.5010687112808228,0.050000000745058,0.0463057123124599,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7485046386719,0.5010687112808228,0.050000000745058,0.0487621426582336,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7485046386719,0.5010687112808228,0.050000000745058,0.0360155515372753,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7485046386719,0.5010687112808228,0.050000000745058,0.0487621426582336,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7485046386719,0.5010687112808228,0.050000000745058,0.2313066124916076,290.7822265625,291.1499938964844,287.1737976074219,285.018310546875,293.4897155761719,298.2367248535156,290.9361877441406,1.0,0.175262376666069,0.867055356502533,0.867055356502533,0.991037905216217,1.0,-0.4933969378471374,0.2129051685333252,0.2804917693138122,0.065311275422573,0.0,0.0,0.0,36.75112533569336,60.0,1040.7288818359375,-0.0,37.67124557495117,1.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.495449423789978,0.050000000745058,0.0488543361425399,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.495449423789978,0.050000000745058,0.0360836461186409,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.495449423789978,0.050000000745058,0.0488543361425399,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.495449423789978,0.050000000745058,0.2317439317703247,291.05230712890625,291.1499938964844,287.2488098144531,285.0674133300781,293.44537353515625,298.2454528808594,291.1952514648437,1.0,0.1795469522476196,1.0,1.0,0.98906409740448,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075155735015,0.0,0.0,0.0,39.0925407409668,60.0,884.718505859375,-0.0,39.73611068725586,1.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741882324219,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741882324219,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741882324219,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741882324219,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741882324219,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5995178222656,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.25836181640625,291.7249450683594,1.0,0.1875078976154327,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60443115234375,48.0,682.243896484375,-0.0,43.737979888916016,1.0,285.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
