time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208680,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199496269226074,0.2718532383441925,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575034499168396,0.1302559077739715,0.1243969500064849,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913217782974243,0.2140601277351379,0.1503607034683227,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279366254806519,0.1145767942070961,0.1096259802579879,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.766252875328064,0.1347113251686096,0.6109589338302612,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20440673828125,284.8228454589844,1.0,0.2872735559940338,1.0,1.0,0.0,1.0,-1.5207260847091677,1.520724177360535,1.903614020193345e-06,1.1699254512786863,0.8938547968864441,0.8938547968864441,0.0,37.94685363769531,25.0,13367.958984375,-0.0,298.7943725585937,1.0,285.1499938964844,284.18231201171875,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.16796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092675089836121,1.0,0.0,0.0,3.099128007888794,3.0991451740264893,6.408735089280526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.39697265625,0.0,940.1829833984376,1895.4371337890625,0.0,536.1831665039062,0.7666674256324768,1.0,0.0,3.0,1.0,0.0
12208740,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263213634490967,0.2617509365081787,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654933333396912,0.1295780092477798,0.1236671134829521,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017577767372132,0.2133362591266632,0.1497923284769058,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344807982444763,0.1136749237775802,0.1086826547980308,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731302380561829,0.1333332806825637,0.6042367815971375,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819611728191376,1.0,1.0,0.0,1.0,-1.4979978799819946,1.4979959726333618,1.8509506389818853e-06,1.1517364978790283,0.8847721815109253,0.8847721815109253,0.0,35.92936706542969,28.0,13298.1083984375,-0.0,283.2883605957031,1.0,285.1499938964844,284.1791381835937,290.8837585449219,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,26658.953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132659673690796,1.0,0.0,0.0,3.0893149375915527,3.089332342147827,6.368214826579788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.157958984375,0.0,935.1089477539062,1895.4371337890625,0.0,549.337158203125,0.7644159197807312,1.0,0.0,3.0,1.0,0.0
12208800,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263213634490967,0.2617509365081787,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654933333396912,0.1295780092477798,0.1236671134829521,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017577767372132,0.2133362591266632,0.1497923284769058,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344807982444763,0.1136749237775802,0.1086826547980308,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731302380561829,0.1333332806825637,0.6042367815971375,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819611728191376,1.0,1.0,0.0,1.0,-1.4979978799819946,1.4979959726333618,1.8509506389818853e-06,1.1517364978790283,0.8847721815109253,0.8847721815109253,0.0,35.92936706542969,28.0,13298.1083984375,-0.0,283.2883605957031,1.0,285.1499938964844,284.1791381835937,290.8837585449219,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,26658.953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132659673690796,1.0,0.0,0.0,3.0893149375915527,3.089332342147827,6.368214826579788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.157958984375,0.0,935.1089477539062,1895.4371337890625,0.0,549.337158203125,0.7644159197807312,1.0,0.0,3.0,1.0,0.0
12208860,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331092894077301,0.2561349868774414,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696517109870911,0.1290115267038345,0.1230720877647399,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074366688728333,0.212720900774002,0.1493200063705444,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375788688659668,0.1128888353705406,0.1078787595033645,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761682868003845,0.1321476250886917,0.5985623002052307,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25848388671875,284.83416748046875,1.0,0.278681069612503,1.0,1.0,0.0,1.0,-1.4821923971176147,1.4821906089782717,1.8148311937693504e-06,1.139030933380127,0.8762721419334412,0.8762721419334412,0.0,34.79874801635742,31.0,13244.4228515625,-0.0,273.46405029296875,1.0,285.1499938964844,284.1889953613281,290.89654541015625,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,26493.21875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142099857330322,1.0,0.0,0.0,3.045130491256714,3.04514741897583,6.187356120790355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.78515625,0.0,899.2486572265625,1895.4371337890625,0.0,552.490478515625,0.7539035677909851,1.0,0.0,3.0,1.0,0.0
12208920,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331092894077301,0.2561349868774414,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696517109870911,0.1290115267038345,0.1230720877647399,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074366688728333,0.212720900774002,0.1493200063705444,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375788688659668,0.1128888353705406,0.1078787595033645,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761682868003845,0.1321476250886917,0.5985623002052307,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25848388671875,284.83416748046875,1.0,0.278681069612503,1.0,1.0,0.0,1.0,-1.4821923971176147,1.4821906089782717,1.8148311937693504e-06,1.139030933380127,0.8762721419334412,0.8762721419334412,0.0,34.79874801635742,31.0,13244.4228515625,-0.0,273.46405029296875,1.0,285.1499938964844,284.1889953613281,290.89654541015625,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,26493.21875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142099857330322,1.0,0.0,0.0,3.045130491256714,3.04514741897583,6.187356120790355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.78515625,0.0,899.2486572265625,1895.4371337890625,0.0,552.490478515625,0.7539035677909851,1.0,0.0,3.0,1.0,0.0
12208980,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393142819404602,0.2546342015266418,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701014876365662,0.1285446584224701,0.1225991994142532,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084317684173584,0.2122021615505218,0.1489360630512237,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374151945114136,0.1122064962983131,0.107200875878334,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754673957824707,0.1310859620571136,0.5936428904533386,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811279296875,284.85455322265625,1.0,0.277046650648117,1.0,1.0,0.0,1.0,-1.472639560699463,1.4726377725601196,1.7931456568476278e-06,1.1312755346298218,0.8685181736946106,0.8685181736946106,0.0,34.40431213378906,34.0,13214.2109375,-0.0,268.34149169921875,1.0,285.1499938964844,284.2083435058594,290.9111022949219,291.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25943.291015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131351947784424,1.0,0.0,0.0,2.98105263710022,2.9810690879821777,5.929698545514839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.964599609375,0.0,847.048095703125,1895.4371337890625,0.0,548.9017333984375,0.7385708689689636,1.0,0.0,3.0,1.0,0.0
12209040,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393142819404602,0.2546342015266418,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701014876365662,0.1285446584224701,0.1225991994142532,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084317684173584,0.2122021615505218,0.1489360630512237,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374151945114136,0.1122064962983131,0.107200875878334,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754673957824707,0.1310859620571136,0.5936428904533386,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811279296875,284.85455322265625,1.0,0.277046650648117,1.0,1.0,0.0,1.0,-1.472639560699463,1.4726377725601196,1.7931456568476278e-06,1.1312755346298218,0.8685181736946106,0.8685181736946106,0.0,34.40431213378906,34.0,13214.2109375,-0.0,268.34149169921875,1.0,285.1499938964844,284.2083435058594,290.9111022949219,291.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25943.291015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131351947784424,1.0,0.0,0.0,2.98105263710022,2.9810690879821777,5.929698545514839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.964599609375,0.0,847.048095703125,1895.4371337890625,0.0,548.9017333984375,0.7385708689689636,1.0,0.0,3.0,1.0,0.0
12209100,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421156704425812,0.2552177608013153,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.76912522315979,0.1283440738916397,0.1224024444818496,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.907350480556488,0.2119726091623306,0.1487715542316436,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7362842559814453,0.1119000762701034,0.1069033294916153,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738888263702393,0.1305821985006332,0.5913636684417725,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.289794921875,284.86846923828125,1.0,0.2767568528652191,1.0,1.0,0.0,1.0,-1.4698117971420288,1.4698100090026855,1.786714392437716e-06,1.128937005996704,0.8650757074356079,0.8650757074356079,0.0,34.43468475341797,34.0,13198.943359375,-0.0,267.2045288085937,1.0,285.1499938964844,284.2225952148437,290.9200744628906,291.8764953613281,293.1499938964844,293.1499938964844,283.1499938964844,25445.189453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123375058174133,1.0,0.0,0.0,2.936577081680298,2.9365928173065186,5.754083076681127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.352294921875,0.0,811.3251342773438,1895.4371337890625,0.0,546.2535400390625,0.7306516766548157,1.0,0.0,3.0,1.0,0.0
12209160,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.3447014391422272,0.256591260433197,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674459218978882,0.1281640231609344,0.122230552136898,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9053654074668884,0.21176078915596,0.1486238837242126,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7345414161682129,0.1116155833005905,0.1066318899393081,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715831398963928,0.130089670419693,0.5891686677932739,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.296630859375,284.8812561035156,1.0,0.2767782807350158,1.0,1.0,0.0,1.0,-1.4681148529052734,1.4681131839752195,1.7828199361247243e-06,1.1274925470352173,0.8616305589675903,0.8616305589675903,0.0,34.600772857666016,37.0,13203.95703125,-0.0,266.89361572265625,1.0,285.1499938964844,284.234375,290.930419921875,291.88641357421875,293.1499938964844,293.1499938964844,283.1499938964844,25153.482421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116232633590698,1.0,0.0,0.0,2.906172275543213,2.9061877727508545,5.635546358462307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.2431640625,0.0,787.76904296875,1895.4371337890625,0.0,543.8934936523438,0.7205770015716553,1.0,0.0,3.0,1.0,0.0
12209220,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492356836795807,0.2613629698753357,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623213529586792,0.1278586387634277,0.1219522953033447,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.899254560470581,0.211380735039711,0.1483694463968277,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295064926147461,0.1111059486865997,0.1061588525772094,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651317119598389,0.1291226297616958,0.5849400162696838,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.304931640625,284.9123229980469,1.0,0.2776280343532562,1.0,1.0,0.0,1.0,-1.467557668685913,1.4675558805465698,1.781367473085993e-06,1.1268489360809326,0.8557040691375732,0.8557040691375732,0.0,35.29661178588867,40.0,13233.8515625,-0.0,268.3935546875,1.0,285.1499938964844,284.2673034667969,290.95269775390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.01953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107486248016357,1.0,0.0,0.0,2.8260772228240967,2.826092004776001,5.329192163117114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.9228515625,0.0,726.8928833007812,1895.4371337890625,0.0,541.0177001953125,0.7012447714805603,1.0,0.0,3.0,1.0,0.0
12209280,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492356836795807,0.2613629698753357,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623213529586792,0.1278586387634277,0.1219522953033447,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.899254560470581,0.211380735039711,0.1483694463968277,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295064926147461,0.1111059486865997,0.1061588525772094,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651317119598389,0.1291226297616958,0.5849400162696838,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.304931640625,284.9123229980469,1.0,0.2776280343532562,1.0,1.0,0.0,1.0,-1.467557668685913,1.4675558805465698,1.781367473085993e-06,1.1268489360809326,0.8557040691375732,0.8557040691375732,0.0,35.29661178588867,40.0,13233.8515625,-0.0,268.3935546875,1.0,285.1499938964844,284.2673034667969,290.95269775390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.01953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107486248016357,1.0,0.0,0.0,2.8260772228240967,2.826092004776001,5.329192163117114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.9228515625,0.0,726.8928833007812,1895.4371337890625,0.0,541.0177001953125,0.7012447714805603,1.0,0.0,3.0,1.0,0.0
12209340,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3517049551010132,0.2656117975711822,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.758056104183197,0.1276978999376297,0.1218160465359687,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940590620040894,0.2111632376909256,0.1482312828302383,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.725383460521698,0.1108179911971092,0.1059012115001678,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599719762802124,0.1285090446472168,0.5823048949241638,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067626953125,284.9347229003906,1.0,0.2786618173122406,1.0,1.0,0.0,1.0,-1.4688551425933838,1.4688533544540403,1.7841312001110057e-06,1.1277482509613037,0.8525735139846802,0.8525735139846802,0.0,35.97260284423828,40.0,13257.671875,-0.0,270.6402282714844,1.0,285.1499938964844,284.2926025390625,290.9671936035156,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,23461.392578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107982754707336,1.0,0.0,0.0,2.7674379348754883,2.7674522399902344,5.110331926516665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.34228515625,0.0,683.94921875,1895.4371337890625,0.0,541.180419921875,0.6898670792579651,1.0,0.0,3.0,1.0,0.0
12209400,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529528081417084,0.2683455049991607,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7554075121879578,0.1276183277368545,0.1217528507113456,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907871246337891,0.2110485136508941,0.1481615155935287,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228097915649414,0.1106680631637573,0.1057708412408828,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568092346191406,0.1281643360853195,0.5808399319648743,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067321777344,284.9459533691406,1.0,0.2793886661529541,1.0,1.0,0.0,1.0,-1.4700617790222168,1.4700599908828735,1.786752250154677e-06,1.1286314725875854,0.8508082628250122,0.8508082628250122,0.0,36.42394256591797,43.0,13281.7373046875,-0.0,272.289306640625,1.0,285.1499938964844,284.30450439453125,290.97528076171875,291.9346618652344,293.1499938964844,293.1499938964844,283.1499938964844,23183.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110611915588379,1.0,0.0,0.0,2.7442774772644043,2.744291543960572,5.02515376865631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.437744140625,0.0,667.5557250976562,1895.4371337890625,0.0,542.043701171875,0.6814035773277283,1.0,0.0,3.0,1.0,0.0
12209460,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559155166149139,0.2770633399486542,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474244832992554,0.1274359971284866,0.1216222569346427,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807579874992371,0.2107573300600052,0.1479923278093338,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148191928863525,0.1102945581078529,0.1054578945040702,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473770380020142,0.1272067576646804,0.576808512210846,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818817794322967,1.0,1.0,0.0,1.0,-1.4749510288238523,1.4749492406845093,1.7975196442421293e-06,1.132326602935791,0.8470218777656555,0.8470218777656555,0.0,37.91693115234375,46.0,13339.21484375,-0.0,278.1547546386719,1.0,285.1499938964844,284.34478759765625,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123493075370789,1.0,0.0,0.0,2.662909984588623,2.6629233360290527,4.731581384476158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.620361328125,0.0,611.3805541992188,1895.4371337890625,0.0,546.292724609375,0.6615549921989441,1.0,0.0,3.0,1.0,0.0
12209520,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559155166149139,0.2770633399486542,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474244832992554,0.1274359971284866,0.1216222569346427,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807579874992371,0.2107573300600052,0.1479923278093338,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148191928863525,0.1102945581078529,0.1054578945040702,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473770380020142,0.1272067576646804,0.576808512210846,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818817794322967,1.0,1.0,0.0,1.0,-1.4749510288238523,1.4749492406845093,1.7975196442421293e-06,1.132326602935791,0.8470218777656555,0.8470218777656555,0.0,37.91693115234375,46.0,13339.21484375,-0.0,278.1547546386719,1.0,285.1499938964844,284.34478759765625,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123493075370789,1.0,0.0,0.0,2.662909984588623,2.6629233360290527,4.731581384476158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.620361328125,0.0,611.3805541992188,1895.4371337890625,0.0,546.292724609375,0.6615549921989441,1.0,0.0,3.0,1.0,0.0
12209580,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581837117671966,0.2871156930923462,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389642596244812,0.1273073107004165,0.1215540096163749,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699361681938171,0.2105039805173874,0.1478578746318817,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056074738502502,0.1099802255630493,0.1052127853035926,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374575734138489,0.1262487173080444,0.5728258490562439,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29541015625,285.0197448730469,1.0,0.2849575877189636,1.0,1.0,0.0,1.0,-1.4816992282867432,1.4816974401474,1.8126277154806305e-06,1.137596607208252,0.8444100618362427,0.8444100618362427,0.0,39.71805953979492,49.0,13403.451171875,-0.0,285.6565246582031,1.0,285.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141773819923401,1.0,0.0,0.0,2.58324933052063,2.5832619667053223,4.452726329873258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.073974609375,0.0,559.1025390625,1895.4371337890625,0.0,552.3814086914062,0.6419978141784668,1.0,0.0,3.0,1.0,0.0
12209640,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581837117671966,0.2871156930923462,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389642596244812,0.1273073107004165,0.1215540096163749,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699361681938171,0.2105039805173874,0.1478578746318817,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056074738502502,0.1099802255630493,0.1052127853035926,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374575734138489,0.1262487173080444,0.5728258490562439,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29541015625,285.0197448730469,1.0,0.2849575877189636,1.0,1.0,0.0,1.0,-1.4816992282867432,1.4816974401474,1.8126277154806305e-06,1.137596607208252,0.8444100618362427,0.8444100618362427,0.0,39.71805953979492,49.0,13403.451171875,-0.0,285.6565246582031,1.0,285.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141773819923401,1.0,0.0,0.0,2.58324933052063,2.5832619667053223,4.452726329873258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.073974609375,0.0,559.1025390625,1895.4371337890625,0.0,552.3814086914062,0.6419978141784668,1.0,0.0,3.0,1.0,0.0
12209700,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3590966165065765,0.2925302982330322,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346739768981934,0.127263993024826,0.1215421482920646,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644158840179443,0.2103923112154007,0.147802785038948,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007357478141785,0.1098453551530838,0.1051140949130058,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324272990226746,0.1257699429988861,0.570850133895874,285.0373840332031,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2903747558594,285.0407409667969,1.0,0.2866736352443695,1.0,1.0,0.0,1.0,-1.485628366470337,1.4856265783309937,1.8214773263025563e-06,1.1406794786453247,0.8436259627342224,0.8436259627342224,0.0,40.71894073486328,49.0,13428.4765625,-0.0,289.9331970214844,1.0,285.1499938964844,284.4121398925781,291.0163879394531,291.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,20286.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151599049568176,1.0,0.0,0.0,2.5363478660583496,2.536360025405884,4.29250718525509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.389404296875,0.0,529.5361328125,1895.4371337890625,0.0,555.6824340820312,0.6332130432128906,1.0,0.0,3.0,1.0,0.0
12209760,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598908185958862,0.2981441915035248,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303905487060547,0.1272372901439666,0.1215479895472526,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589157462120056,0.2102933824062347,0.1477583348751068,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958346366882324,0.1097271591424942,0.1050333306193351,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273778915405273,0.1252932548522949,0.5688920617103577,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2848815917969,285.0588073730469,1.0,0.2884900569915771,1.0,1.0,0.0,1.0,-1.4898735284805298,1.4898717403411863,1.831083409342682e-06,1.1440227031707764,0.843031644821167,0.843031644821167,0.0,41.77864456176758,37.0,13471.8076171875,-0.0,294.5227966308594,1.0,285.1499938964844,284.4320373535156,291.0220947265625,291.9955139160156,293.1499938964844,293.1499938964844,283.1499938964844,19838.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161935091018677,1.0,0.0,0.0,2.506004571914673,2.506016254425049,4.190415268112702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.7978515625,0.0,510.93402099609375,1895.4371337890625,0.0,559.1767578125,0.6258983016014099,1.0,0.0,3.0,1.0,0.0
12209820,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.362678587436676,0.2960117161273956,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319034337997437,0.1271976828575134,0.121491752564907,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606561422348022,0.2100855261087417,0.1476060450077057,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970735788345337,0.1095070093870163,0.1048053428530693,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272588014602661,0.1243382394313812,0.5645233392715454,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807006835937,285.0791015625,1.0,0.2862926125526428,1.0,1.0,0.0,1.0,-1.481557846069336,1.481556057929993,1.8123512290912915e-06,1.1375253200531006,0.8426074385643005,0.8426074385643005,0.0,41.25326156616211,25.0,13455.8046875,-0.0,289.4624938964844,1.0,285.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182731747627258,1.0,0.0,0.0,2.4621379375457764,2.462149381637573,4.044996444463322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.336181640625,0.0,484.7384338378906,1895.4371337890625,0.0,566.2758178710938,0.615298867225647,1.0,0.0,3.0,1.0,0.0
12209880,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.362678587436676,0.2960117161273956,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319034337997437,0.1271976828575134,0.121491752564907,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606561422348022,0.2100855261087417,0.1476060450077057,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970735788345337,0.1095070093870163,0.1048053428530693,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272588014602661,0.1243382394313812,0.5645233392715454,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807006835937,285.0791015625,1.0,0.2862926125526428,1.0,1.0,0.0,1.0,-1.481557846069336,1.481556057929993,1.8123512290912915e-06,1.1375253200531006,0.8426074385643005,0.8426074385643005,0.0,41.25326156616211,25.0,13455.8046875,-0.0,289.4624938964844,1.0,285.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182731747627258,1.0,0.0,0.0,2.4621379375457764,2.462149381637573,4.044996444463322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.336181640625,0.0,484.7384338378906,1895.4371337890625,0.0,566.2758178710938,0.615298867225647,1.0,0.0,3.0,1.0,0.0
12209940,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690207302570343,0.2818765640258789,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428865432739258,0.1271789968013763,0.1213735789060592,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743913769721985,0.2098526060581207,0.147378072142601,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.708539605140686,0.1093126162886619,0.1045198217034339,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365263104438782,0.1234843656420707,0.560086190700531,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.0806579589844,1.0,0.2796692550182342,1.0,1.0,0.0,1.0,-1.458510160446167,1.4585083723068235,1.7608019788895035e-06,1.1192398071289062,0.8428599238395691,0.8428599238395691,0.0,38.41633987426758,28.0,13346.8232421875,-0.0,272.276611328125,1.0,285.1499938964844,284.4606018066406,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191122889518738,1.0,0.0,0.0,2.434499502182007,2.4345107078552246,3.9546927155242884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.579345703125,0.0,468.5533447265625,1895.4371337890625,0.0,569.1661376953125,0.6085769534111023,1.0,0.0,3.0,1.0,0.0
12210000,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690207302570343,0.2818765640258789,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428865432739258,0.1271789968013763,0.1213735789060592,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743913769721985,0.2098526060581207,0.147378072142601,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.708539605140686,0.1093126162886619,0.1045198217034339,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365263104438782,0.1234843656420707,0.560086190700531,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.0806579589844,1.0,0.2796692550182342,1.0,1.0,0.0,1.0,-1.458510160446167,1.4585083723068235,1.7608019788895035e-06,1.1192398071289062,0.8428599238395691,0.8428599238395691,0.0,38.41633987426758,28.0,13346.8232421875,-0.0,272.276611328125,1.0,285.1499938964844,284.4606018066406,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191122889518738,1.0,0.0,0.0,2.434499502182007,2.4345107078552246,3.9546927155242884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.579345703125,0.0,468.5533447265625,1895.4371337890625,0.0,569.1661376953125,0.6085769534111023,1.0,0.0,3.0,1.0,0.0
12210060,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776033520698547,0.2721571922302246,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511187791824341,0.1272096037864685,0.1213257238268852,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844637870788574,0.2096295803785324,0.1471719890832901,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.716422438621521,0.1091691479086875,0.1043073385953903,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431827783584595,0.1228232681751251,0.5565975904464722,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755703330039978,1.0,1.0,0.0,1.0,-1.4420855045318604,1.4420838356018066,1.7244914261027589e-06,1.1060457229614258,0.8438753485679626,0.8438753485679626,0.0,36.524993896484375,31.0,13292.6279296875,-0.0,260.6500244140625,1.0,285.1499938964844,284.4638061523437,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181606411933899,1.0,0.0,0.0,2.4180917739868164,2.418102741241455,3.9015657193886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.607177734375,0.0,458.8878784179688,1895.4371337890625,0.0,565.889404296875,0.604522705078125,1.0,0.0,3.0,1.0,0.0
12210120,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776033520698547,0.2721571922302246,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511187791824341,0.1272096037864685,0.1213257238268852,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844637870788574,0.2096295803785324,0.1471719890832901,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.716422438621521,0.1091691479086875,0.1043073385953903,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431827783584595,0.1228232681751251,0.5565975904464722,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755703330039978,1.0,1.0,0.0,1.0,-1.4420855045318604,1.4420838356018066,1.7244914261027589e-06,1.1060457229614258,0.8438753485679626,0.8438753485679626,0.0,36.524993896484375,31.0,13292.6279296875,-0.0,260.6500244140625,1.0,285.1499938964844,284.4638061523437,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181606411933899,1.0,0.0,0.0,2.4180917739868164,2.418102741241455,3.9015657193886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.607177734375,0.0,458.8878784179688,1895.4371337890625,0.0,565.889404296875,0.604522705078125,1.0,0.0,3.0,1.0,0.0
12210180,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858236968517303,0.2674245238304138,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554600834846497,0.1272916197776794,0.121361531317234,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.889453113079071,0.2094359844923019,0.147009864449501,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201499938964844,0.1090734079480171,0.1041760668158531,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461813688278198,0.1222876235842704,0.5539441704750061,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617248535156,285.08380126953125,1.0,0.2733563184738159,1.0,1.0,0.0,1.0,-1.4329063892364502,1.432904601097107,1.7044093283402615e-06,1.0986676216125488,0.8458249568939209,0.8458249568939209,0.0,35.60492706298828,34.0,13298.55078125,-0.0,254.59022521972656,1.0,285.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168202519416809,1.0,0.0,0.0,2.410092353820801,2.4101030826568604,3.875794050145487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.416259765625,0.0,453.8348388671875,1895.4371337890625,0.0,561.3065795898438,0.602436363697052,1.0,0.0,3.0,1.0,0.0
12210240,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858236968517303,0.2674245238304138,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554600834846497,0.1272916197776794,0.121361531317234,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.889453113079071,0.2094359844923019,0.147009864449501,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201499938964844,0.1090734079480171,0.1041760668158531,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461813688278198,0.1222876235842704,0.5539441704750061,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617248535156,285.08380126953125,1.0,0.2733563184738159,1.0,1.0,0.0,1.0,-1.4329063892364502,1.432904601097107,1.7044093283402615e-06,1.0986676216125488,0.8458249568939209,0.8458249568939209,0.0,35.60492706298828,34.0,13298.55078125,-0.0,254.59022521972656,1.0,285.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168202519416809,1.0,0.0,0.0,2.410092353820801,2.4101030826568604,3.875794050145487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.416259765625,0.0,453.8348388671875,1895.4371337890625,0.0,561.3065795898438,0.602436363697052,1.0,0.0,3.0,1.0,0.0
12210300,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896533846855163,0.266558825969696,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563456892967224,0.1273498088121414,0.1214058846235275,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8903013467788696,0.2093490362167358,0.1469431519508361,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.720795214176178,0.1090414524078369,0.104135476052761,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464510202407837,0.1220396682620048,0.5527854561805725,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736877441406,285.0862121582031,1.0,0.2728542387485504,1.0,1.0,0.0,1.0,-1.4303992986679075,1.430397629737854,1.6989253026622464e-06,1.09662663936615,0.8469873070716858,0.8469873070716858,0.0,35.423248291015625,34.0,13317.6796875,-0.0,253.11688232421875,1.0,285.1499938964844,284.47137451171875,291.0347900390625,292.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18127.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164266228675842,1.0,0.0,0.0,2.408607482910156,2.408618450164795,3.871020339829556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.93896484375,0.0,452.662353515625,1895.4371337890625,0.0,559.9680786132812,0.6019787788391113,1.0,0.0,3.0,1.0,0.0
12210360,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9990000128746032,0.3932701051235199,0.2665879130363464,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564405202865601,0.1274180710315704,0.1214658170938491,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901461958885193,0.2092672288417816,0.1468844711780548,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207149863243103,0.1090191453695297,0.104109950363636,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.745952844619751,0.1217947453260421,0.5516822338104248,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.38360595703125,285.08917236328125,1.0,0.2727029621601105,1.0,1.0,0.0,1.0,-1.429079532623291,1.4290778636932373,1.6960126458798186e-06,1.0955218076705933,0.8479398488998413,0.8479398488998413,0.0,35.4034538269043,37.0,13345.5576171875,-0.0,252.5276794433593,1.0,285.1499938964844,284.474365234375,291.0385131835937,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,18064.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163408517837524,1.0,0.0,0.0,2.408048152923584,2.4080591201782227,3.869222382490989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.9697265625,0.0,452.0779724121094,1895.4371337890625,0.0,559.6766967773438,0.6017622947692871,1.0,0.0,3.0,1.0,0.0
12210420,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998487889766693,0.269015908241272,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545425891876221,0.1275814920663833,0.1216269880533218,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871884942054749,0.2091161608695984,0.146787479519844,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186318039894104,0.1090006157755851,0.1040993183851242,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429108023643494,0.1212955117225647,0.5495331883430481,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.397216796875,285.0966491699219,1.0,0.2733154296875,1.0,1.0,0.0,1.0,-1.4294767379760742,1.4294750690460205,1.6967358078545658e-06,1.0957012176513672,0.8499325513839722,0.8499325513839722,0.0,35.79205703735352,40.0,13424.2646484375,-0.0,253.63619995117188,1.0,285.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171642899513245,1.0,0.0,0.0,2.409233331680298,2.4092440605163574,3.873031744205946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.03515625,0.0,452.20159912109375,1895.4371337890625,0.0,562.479248046875,0.6018935441970825,1.0,0.0,3.0,1.0,0.0
12210480,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998487889766693,0.269015908241272,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545425891876221,0.1275814920663833,0.1216269880533218,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871884942054749,0.2091161608695984,0.146787479519844,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186318039894104,0.1090006157755851,0.1040993183851242,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429108023643494,0.1212955117225647,0.5495331883430481,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.397216796875,285.0966491699219,1.0,0.2733154296875,1.0,1.0,0.0,1.0,-1.4294767379760742,1.4294750690460205,1.6967358078545658e-06,1.0957012176513672,0.8499325513839722,0.8499325513839722,0.0,35.79205703735352,40.0,13424.2646484375,-0.0,253.63619995117188,1.0,285.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171642899513245,1.0,0.0,0.0,2.409233331680298,2.4092440605163574,3.873031744205946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.03515625,0.0,452.20159912109375,1895.4371337890625,0.0,562.479248046875,0.6018935441970825,1.0,0.0,3.0,1.0,0.0
