time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219840,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.681067943572998,0.5484221577644348,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379283547401428,0.3573696315288543,0.3406878113746643,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163753747940063,0.3278040885925293,0.2314828932285308,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647725343704224,0.2695009708404541,0.2583248913288116,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100675702095032,0.2123419642448425,0.9706473350524902,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394371151924133,0.5496563911437988,0.5496563911437988,1.0,1.0,-2.820934534072876,1.1155200004577637,1.705414652824402,0.4805750250816345,0.9017067551612854,0.9017067551612854,0.0,141.20335388183594,139.0,40727.12109375,0.0,1955.6358642578125,1.0,282.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474390149116516,1.0,0.0,0.0,3.683093547821045,3.683117866516113,9.05146293916914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.5888671875,0.0,1573.3604736328125,1895.4371337890625,0.0,3839.861328125,0.9129322171211244,1.0,0.0,3.0,1.0,0.0
12219900,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797928214073181,0.5479499697685242,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385712504386902,0.3579069674015045,0.3412269949913025,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.8161789178848267,0.3272287845611572,0.2311083376407623,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648306488990784,0.2692989408969879,0.2581613957881927,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096276879310608,0.211742952466011,0.968066394329071,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564147949219,297.2383728027344,284.3738708496094,1.0,0.538830578327179,0.5488326549530029,0.5488326549530029,1.0,1.0,-2.8172643184661865,1.1127614974975586,1.7045029401779177,0.4786117374897003,0.8965279459953308,0.8965279459953308,0.0,140.91262817382812,139.0,41545.8125,0.0,1948.3739013671875,1.0,282.1005249023437,282.8231201171875,291.6080322265625,294.37384033203125,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546105861663818,1.0,0.0,0.0,3.671743154525757,3.671767473220825,8.995759799290681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.30908203125,0.0,1561.8345947265625,1895.4371337890625,0.0,3904.4013671875,0.9104737639427184,1.0,0.0,3.0,1.0,0.0
12219960,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6780301928520203,0.5485206842422485,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386441469192505,0.3583806157112121,0.3416770100593567,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154098987579346,0.3265876471996307,0.2306647300720214,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.764334499835968,0.2690394520759582,0.2579264044761657,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086433172225952,0.2110896706581115,0.9652059674263,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385264158248901,0.5483173727989197,0.5483173727989197,1.0,1.0,-2.8142364025115967,1.1106860637664795,1.7035503387451172,0.47719806432724,0.8918649554252625,0.8918649554252625,0.0,140.9853973388672,142.0,41558.609375,0.0,1943.8941650390625,1.0,282.05810546875,282.7766418457031,291.5667724609375,294.2825927734375,293.1499938964844,293.1499938964844,280.3500061035156,36724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95710027217865,1.0,0.0,0.0,3.6569902896881104,3.6570146083831774,8.923616974243487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.61865234375,0.0,1546.3896484375,1895.4371337890625,0.0,3926.695556640625,0.9073134064674376,1.0,0.0,3.0,1.0,0.0
12220020,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764953136444092,0.5499840378761292,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392210602760315,0.3605341017246246,0.3433387279510498,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144096732139587,0.3266217410564422,0.2303932905197143,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637661695480347,0.2694570124149322,0.2580358684062958,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070727348327637,0.210552230477333,0.9616769552230836,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.224853515625,284.5124816894531,1.0,0.5388014912605286,0.547286868095398,0.547286868095398,1.0,1.0,-2.813547134399414,1.1089417934417725,1.7046053409576416,0.4755073487758636,0.8874272704124451,0.8874272704124451,0.0,141.43138122558594,130.0,40441.3125,0.0,1944.94775390625,1.0,282.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421965479850768,1.0,0.0,0.0,3.6314756870269775,3.631499767303467,8.799532338343852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.03076171875,0.0,1517.583740234375,1895.4371337890625,0.0,3792.398681640625,0.9016066789627076,1.0,0.0,3.0,1.0,0.0
12220080,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764953136444092,0.5499840378761292,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392210602760315,0.3605341017246246,0.3433387279510498,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144096732139587,0.3266217410564422,0.2303932905197143,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637661695480347,0.2694570124149322,0.2580358684062958,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070727348327637,0.210552230477333,0.9616769552230836,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.224853515625,284.5124816894531,1.0,0.5388014912605286,0.547286868095398,0.547286868095398,1.0,1.0,-2.813547134399414,1.1089417934417725,1.7046053409576416,0.4755073487758636,0.8874272704124451,0.8874272704124451,0.0,141.43138122558594,130.0,40441.3125,0.0,1944.94775390625,1.0,282.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421965479850768,1.0,0.0,0.0,3.6314756870269775,3.631499767303467,8.799532338343852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.03076171875,0.0,1517.583740234375,1895.4371337890625,0.0,3792.398681640625,0.9016066789627076,1.0,0.0,3.0,1.0,0.0
12220140,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.678635835647583,0.538981556892395,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467262387275696,0.3637910187244415,0.3460538387298584,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202927112579346,0.3278514146804809,0.2309799194335937,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698736190795898,0.2707935869693756,0.2589766979217529,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120006084442139,0.2108754515647888,0.9616101384162904,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349215269088745,0.5462563037872314,0.5462563037872314,1.0,1.0,-2.8053581714630127,1.1038782596588137,1.7014799118041992,0.4724768698215484,0.8856462240219116,0.8856462240219116,0.0,137.58676147460938,133.0,39222.953125,0.0,1913.52490234375,1.0,282.6415405273437,283.2335510253906,291.4012451171875,293.8866271972656,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255708456039428,1.0,0.0,0.0,3.6128954887390137,3.6129190921783447,8.709717462807021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.43017578125,0.0,1495.841796875,1895.4371337890625,0.0,3640.47802734375,0.8973406553268433,1.0,0.0,3.0,1.0,0.0
12220200,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.678635835647583,0.538981556892395,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467262387275696,0.3637910187244415,0.3460538387298584,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202927112579346,0.3278514146804809,0.2309799194335937,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698736190795898,0.2707935869693756,0.2589766979217529,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120006084442139,0.2108754515647888,0.9616101384162904,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349215269088745,0.5462563037872314,0.5462563037872314,1.0,1.0,-2.8053581714630127,1.1038782596588137,1.7014799118041992,0.4724768698215484,0.8856462240219116,0.8856462240219116,0.0,137.58676147460938,133.0,39222.953125,0.0,1913.52490234375,1.0,282.6415405273437,283.2335510253906,291.4012451171875,293.8866271972656,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255708456039428,1.0,0.0,0.0,3.6128954887390137,3.6129190921783447,8.709717462807021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.43017578125,0.0,1495.841796875,1895.4371337890625,0.0,3640.47802734375,0.8973406553268433,1.0,0.0,3.0,1.0,0.0
12220260,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842490434646606,0.5312985777854919,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533380031585693,0.3676460683345794,0.3494581878185272,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.825209379196167,0.3296834230422973,0.2320925891399383,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751761078834534,0.272663801908493,0.2605306804180145,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161165475845337,0.2117861211299896,0.9646397829055786,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339390635490417,0.5450330972671509,0.5450330972671509,1.0,1.0,-2.8070437908172607,1.1029021739959717,1.7041414976119995,0.4709255397319793,0.886294424533844,0.886294424533844,0.0,135.2011260986328,136.0,38090.2890625,0.0,1904.792236328125,1.0,282.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105294942855836,1.0,0.0,0.0,3.6028642654418945,3.6028878688812256,8.661419883537747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.001953125,0.0,1483.1968994140625,1895.4371337890625,0.0,3501.516845703125,0.8949429392814636,1.0,0.0,3.0,1.0,0.0
12220320,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842490434646606,0.5312985777854919,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533380031585693,0.3676460683345794,0.3494581878185272,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.825209379196167,0.3296834230422973,0.2320925891399383,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751761078834534,0.272663801908493,0.2605306804180145,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161165475845337,0.2117861211299896,0.9646397829055786,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339390635490417,0.5450330972671509,0.5450330972671509,1.0,1.0,-2.8070437908172607,1.1029021739959717,1.7041414976119995,0.4709255397319793,0.886294424533844,0.886294424533844,0.0,135.2011260986328,136.0,38090.2890625,0.0,1904.792236328125,1.0,282.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105294942855836,1.0,0.0,0.0,3.6028642654418945,3.6028878688812256,8.661419883537747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.001953125,0.0,1483.1968994140625,1895.4371337890625,0.0,3501.516845703125,0.8949429392814636,1.0,0.0,3.0,1.0,0.0
12220380,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905975341796875,0.5274030566215515,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.858460545539856,0.3718904256820678,0.3533134460449219,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286751508712769,0.3318735957145691,0.2335203438997268,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790935635566711,0.2748701274394989,0.262486845254898,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.719001054763794,0.2130312323570251,0.969660758972168,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347902178764343,0.5438098311424255,0.5438098311424255,1.0,1.0,-2.817090034484864,1.105527639389038,1.7115623950958252,0.4712539315223694,0.8896006345748901,0.8896006345748901,0.0,134.34617614746094,139.0,37166.734375,0.0,1916.6005859375,1.0,283.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974314332008362,1.0,0.0,0.0,3.602891445159912,3.602914810180664,8.661550054966938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.8056640625,0.0,1481.2237548828125,1895.4371337890625,0.0,3379.629638671875,0.8947596549987793,1.0,0.0,3.0,1.0,0.0
12220440,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905975341796875,0.5274030566215515,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.858460545539856,0.3718904256820678,0.3533134460449219,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286751508712769,0.3318735957145691,0.2335203438997268,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790935635566711,0.2748701274394989,0.262486845254898,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.719001054763794,0.2130312323570251,0.969660758972168,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347902178764343,0.5438098311424255,0.5438098311424255,1.0,1.0,-2.817090034484864,1.105527639389038,1.7115623950958252,0.4712539315223694,0.8896006345748901,0.8896006345748901,0.0,134.34617614746094,139.0,37166.734375,0.0,1916.6005859375,1.0,283.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974314332008362,1.0,0.0,0.0,3.602891445159912,3.602914810180664,8.661550054966938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.8056640625,0.0,1481.2237548828125,1895.4371337890625,0.0,3379.629638671875,0.8947596549987793,1.0,0.0,3.0,1.0,0.0
12220500,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6938164234161377,0.5265588760375977,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605325222015381,0.3741217255592346,0.3553413450717926,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299455046653748,0.3330651521682739,0.2342990785837173,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805978655815125,0.2760634422302246,0.2635543942451477,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200443148612976,0.213726058602333,0.9725548028945924,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,297.8480529785156,297.2906188964844,285.2364807128906,1.0,0.5357475876808167,0.5431982278823853,0.5431982278823853,1.0,1.0,-2.824207305908203,1.1077419519424438,1.7164653539657593,0.471863716840744,0.8928675651550293,0.8928675651550293,0.0,134.3448944091797,139.0,36444.79296875,0.0,1927.915283203125,1.0,283.4974670410156,283.8926696777344,291.3164367675781,293.569091796875,293.1499938964844,293.1499938964844,281.54998779296875,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893404006958008,1.0,0.0,0.0,3.606806755065918,3.606830358505249,8.680385690240655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.72705078125,0.0,1484.3031005859375,1895.4371337890625,0.0,3304.038818359375,0.8955588340759277,1.0,0.0,3.0,1.0,0.0
12220560,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6970077157020569,0.5261169672012329,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.862507700920105,0.3764539062976837,0.3575147986412048,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311347365379333,0.3343545794486999,0.2351833432912826,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820152640342712,0.2773387730121612,0.2647368013858795,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210112810134888,0.2144951820373535,0.975890040397644,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056945800781,285.2832336425781,1.0,0.5370045900344849,0.5424584746360779,0.5424584746360779,1.0,1.0,-2.832778215408325,1.1104063987731934,1.7223719358444214,0.4725992977619171,0.8956731557846069,0.8956731557846069,0.0,134.52413940429688,142.0,36436.625,0.0,1942.4791259765625,1.0,283.5414733886719,283.9480285644531,291.3324890136719,293.6332397460937,293.1499938964844,293.1499938964844,281.8500061035156,35685.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866793513298035,1.0,0.0,0.0,3.613845586776733,3.613869190216065,8.714299042367202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57763671875,0.0,1490.9888916015625,1895.4371337890625,0.0,3279.139892578125,0.8970003128051758,1.0,0.0,3.0,1.0,0.0
12220620,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028549909591675,0.5266577005386353,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657859563827515,0.3812741935253143,0.3619924485683441,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328964114189148,0.3370652496814728,0.2370322942733764,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.784232497215271,0.2800109982490539,0.267213225364685,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224639058113098,0.2161749303340912,0.9831924438476562,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402260422706604,0.5409789681434631,0.5409789681434631,1.0,1.0,-2.852781057357788,1.116921067237854,1.7358601093292236,0.4746314585208893,0.9044510126113892,0.9044510126113892,0.0,135.43780517578125,145.0,35764.4609375,0.0,1979.174560546875,1.0,283.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776760101318359,1.0,0.0,0.0,3.635617971420288,3.6356418132781982,8.819617960398318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.48779296875,0.0,1512.729736328125,1895.4371337890625,0.0,3194.797119140625,0.9016655087471008,1.0,0.0,3.0,1.0,0.0
12220680,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028549909591675,0.5266577005386353,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657859563827515,0.3812741935253143,0.3619924485683441,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328964114189148,0.3370652496814728,0.2370322942733764,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.784232497215271,0.2800109982490539,0.267213225364685,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224639058113098,0.2161749303340912,0.9831924438476562,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402260422706604,0.5409789681434631,0.5409789681434631,1.0,1.0,-2.852781057357788,1.116921067237854,1.7358601093292236,0.4746314585208893,0.9044510126113892,0.9044510126113892,0.0,135.43780517578125,145.0,35764.4609375,0.0,1979.174560546875,1.0,283.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776760101318359,1.0,0.0,0.0,3.635617971420288,3.6356418132781982,8.819617960398318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.48779296875,0.0,1512.729736328125,1895.4371337890625,0.0,3194.797119140625,0.9016655087471008,1.0,0.0,3.0,1.0,0.0
12220740,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051591873168945,0.5302870273590088,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668778538703918,0.3849219679832458,0.3658667504787445,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325881958007812,0.3384962677955627,0.2383822500705719,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.78441321849823,0.2817724645137787,0.2692358791828155,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.72223961353302,0.2171451896429062,0.9889841079711914,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440265536308289,0.5394994616508484,0.5394994616508484,1.0,1.0,-2.8728187084198,1.1233936548233032,1.7494250535964966,0.4767136573791504,0.9078408479690552,0.9078408479690552,0.0,137.33140563964844,148.0,36836.8515625,0.0,2021.177978515625,1.0,283.557861328125,283.9690246582031,291.3861083984375,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971495032310486,1.0,0.0,0.0,3.65593147277832,3.6559555530548096,8.918449907469039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.7431640625,0.0,1535.8477783203125,1895.4371337890625,0.0,3376.9990234375,0.9062355756759644,1.0,0.0,3.0,1.0,0.0
12220800,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051591873168945,0.5302870273590088,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668778538703918,0.3849219679832458,0.3658667504787445,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325881958007812,0.3384962677955627,0.2383822500705719,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.78441321849823,0.2817724645137787,0.2692358791828155,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.72223961353302,0.2171451896429062,0.9889841079711914,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440265536308289,0.5394994616508484,0.5394994616508484,1.0,1.0,-2.8728187084198,1.1233936548233032,1.7494250535964966,0.4767136573791504,0.9078408479690552,0.9078408479690552,0.0,137.33140563964844,148.0,36836.8515625,0.0,2021.177978515625,1.0,283.557861328125,283.9690246582031,291.3861083984375,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971495032310486,1.0,0.0,0.0,3.65593147277832,3.6559555530548096,8.918449907469039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.7431640625,0.0,1535.8477783203125,1895.4371337890625,0.0,3376.9990234375,0.9062355756759644,1.0,0.0,3.0,1.0,0.0
12220860,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036120891571045,0.5376828908920288,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649254441261292,0.3873370885848999,0.3684684038162231,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293532729148865,0.3385767340660095,0.2386997789144516,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816715240478516,0.2824814319610595,0.2702084481716156,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.719444215297699,0.217171236872673,0.990484654903412,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478366613388062,0.5376749038696289,0.5376749038696289,1.0,1.0,-2.8881936073303223,1.1272956132888794,1.760897874832153,0.4772665798664093,0.908433198928833,0.908433198928833,0.0,140.2578887939453,151.0,37883.4296875,0.0,2061.026611328125,1.0,283.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917393147945404,1.0,0.0,0.0,3.6692633628845215,3.6692874431610094,8.983613497548504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.76806640625,0.0,1552.1424560546875,1895.4371337890625,0.0,3565.081298828125,0.9093384742736816,1.0,0.0,3.0,1.0,0.0
12220920,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036120891571045,0.5376828908920288,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649254441261292,0.3873370885848999,0.3684684038162231,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293532729148865,0.3385767340660095,0.2386997789144516,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816715240478516,0.2824814319610595,0.2702084481716156,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.719444215297699,0.217171236872673,0.990484654903412,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478366613388062,0.5376749038696289,0.5376749038696289,1.0,1.0,-2.8881936073303223,1.1272956132888794,1.760897874832153,0.4772665798664093,0.908433198928833,0.908433198928833,0.0,140.2578887939453,151.0,37883.4296875,0.0,2061.026611328125,1.0,283.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917393147945404,1.0,0.0,0.0,3.6692633628845215,3.6692874431610094,8.983613497548504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.76806640625,0.0,1552.1424560546875,1895.4371337890625,0.0,3565.081298828125,0.9093384742736816,1.0,0.0,3.0,1.0,0.0
12220980,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989908814430237,0.5468050837516785,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615838885307312,0.3891036808490753,0.3703714311122894,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247723579406738,0.3379674553871155,0.238459825515747,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775332927703857,0.2825866341590881,0.2705442607402801,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.715261697769165,0.2166347801685333,0.989147961139679,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215087890625,1.0,0.5514413714408875,0.5358502864837646,0.5358502864837646,1.0,1.0,-2.8999569416046143,1.1295722723007202,1.770384669303894,0.4769818484783172,0.9064580798149108,0.9064580798149108,0.0,143.640380859375,154.0,38894.59765625,0.0,2097.436767578125,1.0,282.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332956075668336,1.0,0.0,0.0,3.674094915390015,3.674119234085083,9.007287644635652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95849609375,0.0,1559.3001708984375,1895.4371337890625,0.0,3711.311767578125,0.910573184490204,1.0,0.0,3.0,1.0,0.0
12221040,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989908814430237,0.5468050837516785,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615838885307312,0.3891036808490753,0.3703714311122894,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247723579406738,0.3379674553871155,0.238459825515747,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775332927703857,0.2825866341590881,0.2705442607402801,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.715261697769165,0.2166347801685333,0.989147961139679,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215087890625,1.0,0.5514413714408875,0.5358502864837646,0.5358502864837646,1.0,1.0,-2.8999569416046143,1.1295722723007202,1.770384669303894,0.4769818484783172,0.9064580798149108,0.9064580798149108,0.0,143.640380859375,154.0,38894.59765625,0.0,2097.436767578125,1.0,282.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332956075668336,1.0,0.0,0.0,3.674094915390015,3.674119234085083,9.007287644635652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95849609375,0.0,1559.3001708984375,1895.4371337890625,0.0,3711.311767578125,0.910573184490204,1.0,0.0,3.0,1.0,0.0
12221100,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6957369446754456,0.5515260100364685,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597818613052368,0.3898653984069824,0.3712058067321777,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223429918289185,0.3375429213047027,0.23825104534626,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753129601478577,0.2825172543525696,0.2705904841423034,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129546999931335,0.2162484228610992,0.987941563129425,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531527996063232,0.5349379777908325,0.5349379777908325,1.0,1.0,-2.904989719390869,1.1303281784057615,1.7746615409851074,0.4766386449337005,0.9040616154670716,0.9040616154670716,0.0,145.37033081054688,154.0,39903.3828125,0.0,2114.50048828125,1.0,282.7006530761719,283.3142395019531,291.3326721191406,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424301981925964,1.0,0.0,0.0,3.673266887664795,3.6732912063598633,9.003228456094803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.8974609375,0.0,1559.3790283203125,1895.4371337890625,0.0,3794.518798828125,0.9104453325271606,1.0,0.0,3.0,1.0,0.0
12221160,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919680833816528,0.5564596652984619,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8578015565872192,0.39053675532341,0.3719074130058288,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197270631790161,0.3370324671268463,0.2379461228847503,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729154229164124,0.2823637425899505,0.2705231010913849,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103946208953857,0.2157609760761261,0.9861980676651,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547882318496704,0.5340884327888489,0.5340884327888489,1.0,1.0,-2.909221172332764,1.13081955909729,1.7784017324447632,0.4762119054794311,0.9022124409675598,0.9022124409675598,0.0,147.153564453125,157.0,40062.70703125,0.0,2130.521484375,1.0,282.6581115722656,283.26953125,291.29266357421875,293.90594482421875,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465854167938232,1.0,0.0,0.0,3.669777393341065,3.669801712036133,8.986131092569849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.39501953125,0.0,1556.29052734375,1895.4371337890625,0.0,3832.149169921875,0.9097736477851868,1.0,0.0,3.0,1.0,0.0
12221220,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6834014654159546,0.5663215517997742,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538743257522583,0.3917315304279327,0.3732155561447143,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144648671150208,0.33589968085289,0.2372874319553375,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681345343589783,0.281920462846756,0.270285040140152,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049462795257568,0.2145560383796692,0.9818018078804016,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578634142875671,0.5323894023895264,0.5323894023895264,1.0,1.0,-2.916287422180176,1.1311877965927124,1.7850996255874634,0.4750474989414215,0.8955920934677124,0.8955920934677124,0.0,150.7083282470703,145.0,41156.73828125,0.0,2160.24462890625,1.0,282.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589596390724182,1.0,0.0,0.0,3.655611991882324,3.6556363105773926,8.916891829358065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.251953125,0.0,1542.4193115234375,1895.4371337890625,0.0,3943.306396484375,0.9067867398262024,1.0,0.0,3.0,1.0,0.0
12221280,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6834014654159546,0.5663215517997742,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538743257522583,0.3917315304279327,0.3732155561447143,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144648671150208,0.33589968085289,0.2372874319553375,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681345343589783,0.281920462846756,0.270285040140152,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049462795257568,0.2145560383796692,0.9818018078804016,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578634142875671,0.5323894023895264,0.5323894023895264,1.0,1.0,-2.916287422180176,1.1311877965927124,1.7850996255874634,0.4750474989414215,0.8955920934677124,0.8955920934677124,0.0,150.7083282470703,145.0,41156.73828125,0.0,2160.24462890625,1.0,282.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589596390724182,1.0,0.0,0.0,3.655611991882324,3.6556363105773926,8.916891829358065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.251953125,0.0,1542.4193115234375,1895.4371337890625,0.0,3943.306396484375,0.9067867398262024,1.0,0.0,3.0,1.0,0.0
12221340,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783545017242432,0.5628026127815247,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569066524505615,0.3940211534500122,0.3749499917030334,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157632946968079,0.3359476625919342,0.2369927763938903,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7697537541389465,0.2822847664356231,0.2702971994876861,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054113745689392,0.213884174823761,0.977529764175415,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555570721626282,0.5306903123855591,0.5306903123855591,1.0,1.0,-2.90868616104126,1.1252059936523438,1.7834802865982056,0.4709918797016144,0.8941516876220703,0.8941516876220703,0.0,149.25035095214844,133.0,40017.04296875,0.0,2140.027099609375,1.0,282.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452996253967284,1.0,0.0,0.0,3.643104314804077,3.6431283950805664,8.855977853272634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50634765625,0.0,1527.8704833984375,1895.4371337890625,0.0,3820.520263671875,0.903962254524231,1.0,0.0,3.0,1.0,0.0
12221400,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783545017242432,0.5628026127815247,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569066524505615,0.3940211534500122,0.3749499917030334,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157632946968079,0.3359476625919342,0.2369927763938903,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7697537541389465,0.2822847664356231,0.2702971994876861,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054113745689392,0.213884174823761,0.977529764175415,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555570721626282,0.5306903123855591,0.5306903123855591,1.0,1.0,-2.90868616104126,1.1252059936523438,1.7834802865982056,0.4709918797016144,0.8941516876220703,0.8941516876220703,0.0,149.25035095214844,133.0,40017.04296875,0.0,2140.027099609375,1.0,282.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452996253967284,1.0,0.0,0.0,3.643104314804077,3.6431283950805664,8.855977853272634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50634765625,0.0,1527.8704833984375,1895.4371337890625,0.0,3820.520263671875,0.903962254524231,1.0,0.0,3.0,1.0,0.0
12221460,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795545816421509,0.547730565071106,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667463660240173,0.3974127471446991,0.3777300715446472,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233398795127869,0.3371704220771789,0.2375328689813614,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776510715484619,0.283562570810318,0.2711228728294372,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.711868405342102,0.2141171544790268,0.976679503917694,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501849055290222,0.5292525291442871,0.5292525291442871,1.0,1.0,-2.894536018371582,1.1168267726898191,1.7777092456817627,0.4658311903476715,0.895176351070404,0.895176351070404,0.0,143.75108337402344,136.0,38780.66015625,0.0,2088.904052734375,1.0,282.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927856743335724,1.0,0.0,0.0,3.637369394302368,3.6373934745788574,8.828117756820575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84716796875,0.0,1520.188232421875,1895.4371337890625,0.0,3661.48046875,0.9025643467903136,1.0,0.0,3.0,1.0,0.0
12221520,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795545816421509,0.547730565071106,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667463660240173,0.3974127471446991,0.3777300715446472,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233398795127869,0.3371704220771789,0.2375328689813614,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776510715484619,0.283562570810318,0.2711228728294372,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.711868405342102,0.2141171544790268,0.976679503917694,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501849055290222,0.5292525291442871,0.5292525291442871,1.0,1.0,-2.894536018371582,1.1168267726898191,1.7777092456817627,0.4658311903476715,0.895176351070404,0.895176351070404,0.0,143.75108337402344,136.0,38780.66015625,0.0,2088.904052734375,1.0,282.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927856743335724,1.0,0.0,0.0,3.637369394302368,3.6373934745788574,8.828117756820575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84716796875,0.0,1520.188232421875,1895.4371337890625,0.0,3661.48046875,0.9025643467903136,1.0,0.0,3.0,1.0,0.0
12221580,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845575571060181,0.5372879505157471,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751101493835449,0.401472806930542,0.3812669813632965,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294774889945984,0.3390512466430664,0.2386394590139389,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842439413070679,0.285426914691925,0.2726183235645294,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170813679695129,0.2150802761316299,0.9795967936515808,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481855273246765,0.5278148055076599,0.5278148055076599,1.0,1.0,-2.8928487300872803,1.1138325929641724,1.7790160179138184,0.4629519879817962,0.8988261818885803,0.8988261818885803,0.0,140.3142852783203,139.0,37838.8203125,0.0,2069.144287109375,1.0,283.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116808772087096,1.0,0.0,0.0,3.640171527862549,3.640195608139038,8.841724934427475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.4560546875,0.0,1521.5540771484375,1895.4371337890625,0.0,3512.196533203125,0.9030349850654602,1.0,0.0,3.0,1.0,0.0
12221640,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845575571060181,0.5372879505157471,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751101493835449,0.401472806930542,0.3812669813632965,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294774889945984,0.3390512466430664,0.2386394590139389,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842439413070679,0.285426914691925,0.2726183235645294,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170813679695129,0.2150802761316299,0.9795967936515808,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481855273246765,0.5278148055076599,0.5278148055076599,1.0,1.0,-2.8928487300872803,1.1138325929641724,1.7790160179138184,0.4629519879817962,0.8988261818885803,0.8988261818885803,0.0,140.3142852783203,139.0,37838.8203125,0.0,2069.144287109375,1.0,283.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116808772087096,1.0,0.0,0.0,3.640171527862549,3.640195608139038,8.841724934427475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.4560546875,0.0,1521.5540771484375,1895.4371337890625,0.0,3512.196533203125,0.9030349850654602,1.0,0.0,3.0,1.0,0.0
