time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227280,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721852898597717,0.5540796518325806,0.5028833746910095,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.853401780128479,0.5194960832595825,0.495857685804367,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572106122970581,0.3579572737216949,0.2544305324554443,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270861864089966,0.3135885000228882,0.3027849793434143,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323053240776062,0.2048801928758621,0.9509127140045166,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145104765892029,0.46769580245018,0.46769580245018,1.0,1.0,-3.009993553161621,1.049506425857544,1.960487008094788,0.3672465980052948,0.903449535369873,0.903449535369873,0.0,227.4036407470703,235.0,40724.59375,0.0,2719.607666015625,1.0,282.95782470703125,283.6231384277344,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294321537017822,1.0,0.0,0.0,3.656031847000122,3.6560559272766113,8.91893989773962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.935546875,0.0,1538.437255859375,1895.4371337890625,0.0,3675.935302734375,0.9064856171607972,1.0,0.0,3.0,1.0,0.0
12227340,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664281368255615,0.5495214462280273,0.4992730021476745,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.850682258605957,0.5204370617866516,0.4971908330917358,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543044686317444,0.3577968180179596,0.2546161115169525,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243378162384033,0.3132802546024322,0.302878588438034,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294775009155273,0.2041243463754654,0.9492287039756776,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.616250216960907,0.4667486846446991,0.4667486846446991,1.0,1.0,-3.0055763721466064,1.045715570449829,1.959860801696777,0.3643936812877655,0.900824248790741,0.900824248790741,0.0,231.5068359375,238.0,41611.0625,0.0,2732.088134765625,1.0,282.6581726074219,283.38140869140625,291.6380615234375,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450097680091858,1.0,0.0,0.0,3.656482219696045,3.656506299972534,8.92113689587859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.52197265625,0.0,1540.443359375,1895.4371337890625,0.0,3817.896728515625,0.9067150950431824,1.0,0.0,3.0,1.0,0.0
12227400,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664281368255615,0.5495214462280273,0.4992730021476745,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.850682258605957,0.5204370617866516,0.4971908330917358,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543044686317444,0.3577968180179596,0.2546161115169525,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243378162384033,0.3132802546024322,0.302878588438034,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294775009155273,0.2041243463754654,0.9492287039756776,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.616250216960907,0.4667486846446991,0.4667486846446991,1.0,1.0,-3.0055763721466064,1.045715570449829,1.959860801696777,0.3643936812877655,0.900824248790741,0.900824248790741,0.0,231.5068359375,238.0,41611.0625,0.0,2732.088134765625,1.0,282.6581726074219,283.38140869140625,291.6380615234375,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450097680091858,1.0,0.0,0.0,3.656482219696045,3.656506299972534,8.92113689587859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.52197265625,0.0,1540.443359375,1895.4371337890625,0.0,3817.896728515625,0.9067150950431824,1.0,0.0,3.0,1.0,0.0
12227460,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610964417457581,0.5451233983039856,0.4956664741039276,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8478500247001648,0.5206081867218018,0.4976755082607269,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513347268104553,0.3571702241897583,0.2543933093547821,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7214680910110474,0.3125316798686981,0.3024590909481048,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265063285827637,0.2030347883701324,0.9456467628479004,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.3149108886719,297.1920166015625,284.6791381835937,1.0,0.6171997785568237,0.4658750593662262,0.4658750593662262,1.0,1.0,-2.996750593185425,1.0403485298156738,1.9564021825790403,0.360912412405014,0.8961607217788696,0.8961607217788696,0.0,235.11866760253903,238.0,42404.03515625,0.0,2733.453125,1.0,282.36474609375,283.1475830078125,291.65155029296875,294.4212951660156,293.1499938964844,293.1499938964844,280.3500061035156,36235.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561644792556764,1.0,0.0,0.0,3.6494107246398926,3.649434804916382,8.886664772944641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.28466796875,0.0,1534.27685546875,1895.4371337890625,0.0,3918.32275390625,0.905278742313385,1.0,0.0,3.0,1.0,0.0
12227520,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600529432296753,0.5443075895309448,0.4949273467063904,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472761511802673,0.5206316113471985,0.4977102279663086,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507361173629761,0.3570460379123688,0.2543176710605621,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208804488182068,0.3123742640018463,0.3023344278335571,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258957386016846,0.2028061896562576,0.9447690844535828,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173283457756042,0.4657086730003357,0.4657086730003357,1.0,1.0,-2.994607925415039,1.0391438007354736,1.9554641246795648,0.3601564168930053,0.8954629302024841,0.8954629302024841,0.0,235.80630493164065,226.0,42391.125,0.0,2732.81396484375,1.0,282.35821533203125,283.1391906738281,291.6416931152344,294.3983154296875,293.1499938964844,293.1499938964844,280.6499938964844,36262.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956454336643219,1.0,0.0,0.0,3.64746356010437,3.6474876403808594,8.877184427547036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.2705078125,0.0,1532.314697265625,1895.4371337890625,0.0,3920.917236328125,0.9048699736595154,1.0,0.0,3.0,1.0,0.0
12227580,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605937361717224,0.5414459109306335,0.4915548861026764,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501505255699158,0.5222536325454712,0.4986078441143036,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527878284454346,0.3575493693351745,0.2542503774166107,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224982380867004,0.3123483657836914,0.3018550872802734,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265555620193481,0.2020616084337234,0.9396992921829224,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139026284217834,0.4646686315536499,0.4646686315536499,1.0,1.0,-2.984871387481689,1.0330710411071775,1.951800346374512,0.3559526801109314,0.8955169916152954,0.8955169916152954,0.0,232.33230590820312,214.0,41412.24609375,0.0,2696.32275390625,1.0,282.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941343367099762,1.0,0.0,0.0,3.640558481216431,3.640582323074341,8.843604746289202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.97021484375,0.0,1523.904541015625,1895.4371337890625,0.0,3784.65283203125,0.9032894372940063,1.0,0.0,3.0,1.0,0.0
12227640,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605937361717224,0.5414459109306335,0.4915548861026764,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501505255699158,0.5222536325454712,0.4986078441143036,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527878284454346,0.3575493693351745,0.2542503774166107,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224982380867004,0.3123483657836914,0.3018550872802734,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265555620193481,0.2020616084337234,0.9396992921829224,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139026284217834,0.4646686315536499,0.4646686315536499,1.0,1.0,-2.984871387481689,1.0330710411071775,1.951800346374512,0.3559526801109314,0.8955169916152954,0.8955169916152954,0.0,232.33230590820312,214.0,41412.24609375,0.0,2696.32275390625,1.0,282.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941343367099762,1.0,0.0,0.0,3.640558481216431,3.640582323074341,8.843604746289202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.97021484375,0.0,1523.904541015625,1895.4371337890625,0.0,3784.65283203125,0.9032894372940063,1.0,0.0,3.0,1.0,0.0
12227700,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631829023361206,0.54079270362854,0.4905848205089569,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.853736162185669,0.5236654877662659,0.4995805323123932,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557904124259949,0.3583509922027588,0.2545617222785949,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.725066065788269,0.3127784430980682,0.3019614517688751,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284514665603638,0.2020585685968399,0.9383839964866638,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.00408935546875,1.0,0.6115559935569763,0.4641486406326294,0.4641486406326294,1.0,1.0,-2.983790397644043,1.0315290689468384,1.952261447906494,0.3545069396495819,0.8972389101982117,0.8972389101982117,0.0,228.46807861328125,214.0,40600.2109375,0.0,2674.58935546875,1.0,282.8985290527344,283.5450744628906,291.5394592285156,294.0450439453125,293.1499938964844,293.1499938964844,280.95001220703125,36051.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303489923477172,1.0,0.0,0.0,3.639788627624512,3.639812707901001,8.839865017762349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.1357421875,0.0,1522.2225341796875,1895.4371337890625,0.0,3684.33935546875,0.9030815958976746,1.0,0.0,3.0,1.0,0.0
12227760,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669946193695068,0.5404682159423828,0.4900428056716919,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584850430488586,0.5253671407699585,0.5008993148803711,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.759873628616333,0.3594268560409546,0.2551031708717346,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.72855144739151,0.3134454786777496,0.3023176193237304,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312074065208435,0.2022747099399566,0.9380505681037904,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507202148437,1.0,0.6090272665023804,0.4638069570064544,0.4638069570064544,1.0,1.0,-2.985398292541504,1.031407594680786,1.9539906978607176,0.3538928031921386,0.8984845876693726,0.8984845876693726,0.0,223.70016479492188,202.0,40547.7265625,0.0,2653.39794921875,1.0,282.9417419433594,283.59967041015625,291.57470703125,294.1195373535156,293.1499938964844,293.1499938964844,281.25,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246782660484314,1.0,0.0,0.0,3.641547203063965,3.641571044921875,8.848409152051318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.2060546875,0.0,1523.44384765625,1895.4371337890625,0.0,3632.26806640625,0.9033744931221008,1.0,0.0,3.0,1.0,0.0
12227820,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767707943916321,0.5403224229812622,0.4893395006656647,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702011704444885,0.529242753982544,0.5039403438568115,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700910568237305,0.3620445132255554,0.2564862072467804,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372170090675354,0.315201073884964,0.3033952116966247,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383944153785706,0.2031276971101761,0.9391434192657472,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.25494384765625,1.0,0.6036712527275085,0.463123619556427,0.463123619556427,1.0,1.0,-2.992474317550659,1.032725811004639,1.9597485065460205,0.353409081697464,0.904203474521637,0.904203474521637,0.0,212.83917236328125,190.0,39779.67578125,0.0,2611.502197265625,1.0,283.2417297363281,283.8418884277344,291.6090393066406,294.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,35702.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111116528511048,1.0,0.0,0.0,3.651912927627564,3.6519370079040527,8.898854844119342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.09814453125,0.0,1533.071044921875,1895.4371337890625,0.0,3506.917236328125,0.9055228233337402,1.0,0.0,3.0,1.0,0.0
12227880,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767707943916321,0.5403224229812622,0.4893395006656647,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702011704444885,0.529242753982544,0.5039403438568115,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700910568237305,0.3620445132255554,0.2564862072467804,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372170090675354,0.315201073884964,0.3033952116966247,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383944153785706,0.2031276971101761,0.9391434192657472,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.25494384765625,1.0,0.6036712527275085,0.463123619556427,0.463123619556427,1.0,1.0,-2.992474317550659,1.032725811004639,1.9597485065460205,0.353409081697464,0.904203474521637,0.904203474521637,0.0,212.83917236328125,190.0,39779.67578125,0.0,2611.502197265625,1.0,283.2417297363281,283.8418884277344,291.6090393066406,294.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,35702.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111116528511048,1.0,0.0,0.0,3.651912927627564,3.6519370079040527,8.898854844119342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.09814453125,0.0,1533.071044921875,1895.4371337890625,0.0,3506.917236328125,0.9055228233337402,1.0,0.0,3.0,1.0,0.0
12227940,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867132067680359,0.5380381345748901,0.4875615835189819,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824959993362427,0.5317015647888184,0.5063125491142273,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808035016059875,0.3635747730731964,0.2575252950191498,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463487386703491,0.3161503970623016,0.3041711151599884,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461536884307861,0.2035101056098938,0.9398325085639954,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978636145591736,0.4624402821063995,0.4624402821063995,1.0,1.0,-2.996211528778076,1.0327013731002808,1.963510155677796,0.352554976940155,0.904530704021454,0.904530704021454,0.0,202.03546142578125,178.0,40760.10546875,0.0,2563.3818359375,1.0,282.957763671875,283.6224670410156,291.7334899902344,294.3602905273437,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255431294441224,1.0,0.0,0.0,3.660220146179199,3.660244226455689,8.939386475503852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.56982421875,0.0,1543.05615234375,1895.4371337890625,0.0,3640.22314453125,0.9074174165725708,1.0,0.0,3.0,1.0,0.0
12228000,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867132067680359,0.5380381345748901,0.4875615835189819,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824959993362427,0.5317015647888184,0.5063125491142273,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808035016059875,0.3635747730731964,0.2575252950191498,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463487386703491,0.3161503970623016,0.3041711151599884,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461536884307861,0.2035101056098938,0.9398325085639954,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978636145591736,0.4624402821063995,0.4624402821063995,1.0,1.0,-2.996211528778076,1.0327013731002808,1.963510155677796,0.352554976940155,0.904530704021454,0.904530704021454,0.0,202.03546142578125,178.0,40760.10546875,0.0,2563.3818359375,1.0,282.957763671875,283.6224670410156,291.7334899902344,294.3602905273437,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255431294441224,1.0,0.0,0.0,3.660220146179199,3.660244226455689,8.939386475503852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.56982421875,0.0,1543.05615234375,1895.4371337890625,0.0,3640.22314453125,0.9074174165725708,1.0,0.0,3.0,1.0,0.0
12228060,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952174186706543,0.5340468883514404,0.4839196503162384,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.893731415271759,0.5326880216598511,0.5071318745613098,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904295325279236,0.3639214634895324,0.257646769285202,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546446323394775,0.3160620033740997,0.3039104640483856,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.65306156873703,0.2030570656061172,0.9368199110031128,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910768508911133,0.4614302814006805,0.4614302814006805,1.0,1.0,-2.9890387058258057,1.0276939868927002,1.961344599723816,0.3491016626358032,0.901926577091217,0.901926577091217,0.0,191.9521026611328,166.0,41620.140625,0.0,2498.503173828125,1.0,282.6581420898437,283.3787536621094,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406933188438416,1.0,0.0,0.0,3.660913228988648,3.6609373092651367,8.94277263796539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.69384765625,0.0,1545.347900390625,1895.4371337890625,0.0,3778.7470703125,0.9077019095420836,1.0,0.0,3.0,1.0,0.0
12228120,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952174186706543,0.5340468883514404,0.4839196503162384,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.893731415271759,0.5326880216598511,0.5071318745613098,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904295325279236,0.3639214634895324,0.257646769285202,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546446323394775,0.3160620033740997,0.3039104640483856,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.65306156873703,0.2030570656061172,0.9368199110031128,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910768508911133,0.4614302814006805,0.4614302814006805,1.0,1.0,-2.9890387058258057,1.0276939868927002,1.961344599723816,0.3491016626358032,0.901926577091217,0.901926577091217,0.0,191.9521026611328,166.0,41620.140625,0.0,2498.503173828125,1.0,282.6581420898437,283.3787536621094,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406933188438416,1.0,0.0,0.0,3.660913228988648,3.6609373092651367,8.94277263796539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.69384765625,0.0,1545.347900390625,1895.4371337890625,0.0,3778.7470703125,0.9077019095420836,1.0,0.0,3.0,1.0,0.0
12228180,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039842486381532,0.5294238328933716,0.479554533958435,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053298830986024,0.5329388380050659,0.5071337819099426,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.800264835357666,0.3637085855007171,0.2572978138923645,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632240653038025,0.3153989613056183,0.3030221164226532,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600306630134583,0.2020766586065292,0.9311427474021912,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.583383321762085,0.4604202508926391,0.4604202508926391,1.0,1.0,-2.9754867553710938,1.020164132118225,1.9553227424621584,0.3445014357566833,0.8965601325035095,0.8965601325035095,0.0,181.77212524414065,154.0,42373.9375,0.0,2421.767578125,1.0,282.3581848144531,283.1346130371094,291.77349853515625,294.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516888856887816,1.0,0.0,0.0,3.6520843505859375,3.6521084308624254,8.899690442376595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.55322265625,0.0,1537.42138671875,1895.4371337890625,0.0,3878.164306640625,0.9058994054794312,1.0,0.0,3.0,1.0,0.0
12228240,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039842486381532,0.5294238328933716,0.479554533958435,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053298830986024,0.5329388380050659,0.5071337819099426,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.800264835357666,0.3637085855007171,0.2572978138923645,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632240653038025,0.3153989613056183,0.3030221164226532,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600306630134583,0.2020766586065292,0.9311427474021912,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.583383321762085,0.4604202508926391,0.4604202508926391,1.0,1.0,-2.9754867553710938,1.020164132118225,1.9553227424621584,0.3445014357566833,0.8965601325035095,0.8965601325035095,0.0,181.77212524414065,154.0,42373.9375,0.0,2421.767578125,1.0,282.3581848144531,283.1346130371094,291.77349853515625,294.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516888856887816,1.0,0.0,0.0,3.6520843505859375,3.6521084308624254,8.899690442376595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.55322265625,0.0,1537.42138671875,1895.4371337890625,0.0,3878.164306640625,0.9058994054794312,1.0,0.0,3.0,1.0,0.0
12228300,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095349311828612,0.5278885960578918,0.4775491654872894,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.912411093711853,0.5335191488265991,0.5071680545806885,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059470057487488,0.3639952838420868,0.2571551203727722,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682520151138306,0.3153235614299774,0.3025606274604797,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641101837158203,0.2017278373241424,0.928037405014038,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793170928955078,0.4599152207374573,0.4599152207374573,1.0,1.0,-2.96865177154541,1.0163863897323608,1.952265381813049,0.342100441455841,0.8967759013175964,0.8967759013175964,0.0,176.3352508544922,154.0,41513.2734375,0.0,2381.79150390625,1.0,282.6013488769531,283.3032531738281,291.6991271972656,294.3021240234375,293.1499938964844,293.1499938964844,280.6499938964844,36215.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426186680793762,1.0,0.0,0.0,3.647665023803711,3.6476891040802,8.878164408088196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.10009765625,0.0,1532.187255859375,1895.4371337890625,0.0,3796.228515625,0.9049418568611144,1.0,0.0,3.0,1.0,0.0
12228360,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175467491149902,0.5270939469337463,0.476370632648468,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218761324882508,0.5346550345420837,0.5077921152114868,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130692839622498,0.3647673428058624,0.2573815286159515,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7748568654060364,0.3156286776065826,0.30246502161026,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.669601321220398,0.2016694694757461,0.9260994791984558,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.3943176269531,297.2010192871094,284.8509216308594,1.0,0.5753566026687622,0.459631472826004,0.459631472826004,1.0,1.0,-2.965806007385254,1.0146292448043823,1.951176762580872,0.3408257663249969,0.8966331481933594,0.8966331481933594,0.0,170.24659729003906,142.0,41404.0546875,0.0,2345.8544921875,1.0,282.6421203613281,283.3536376953125,291.70233154296875,294.3233642578125,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362488389015198,1.0,0.0,0.0,3.645307302474976,3.645331382751465,8.866691132425331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.158203125,0.0,1529.1434326171875,1895.4371337890625,0.0,3738.28173828125,0.9043481945991516,1.0,0.0,3.0,1.0,0.0
12228420,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9386021494865416,0.5265896916389465,0.4751276969909668,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454566240310668,0.537864625453949,0.510002851486206,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299173712730408,0.3671646118164062,0.2584750354290008,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916601300239563,0.3169593513011932,0.3029812574386596,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839475035667419,0.202174499630928,0.9249937534332277,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678563117980957,0.4590639770030975,0.4590639770030975,1.0,1.0,-2.9675655364990234,1.014090895652771,1.9534746408462524,0.3396698832511902,0.8996638655662537,0.8996638655662537,0.0,157.2932891845703,130.0,40563.30078125,0.0,2283.46728515625,1.0,282.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195424914360046,1.0,0.0,0.0,3.6464364528656006,3.64646053314209,8.872185048858228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.541015625,0.0,1528.83544921875,1895.4371337890625,0.0,3584.935302734375,0.9044659733772278,1.0,0.0,3.0,1.0,0.0
12228480,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9386021494865416,0.5265896916389465,0.4751276969909668,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454566240310668,0.537864625453949,0.510002851486206,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299173712730408,0.3671646118164062,0.2584750354290008,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916601300239563,0.3169593513011932,0.3029812574386596,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839475035667419,0.202174499630928,0.9249937534332277,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678563117980957,0.4590639770030975,0.4590639770030975,1.0,1.0,-2.9675655364990234,1.014090895652771,1.9534746408462524,0.3396698832511902,0.8996638655662537,0.8996638655662537,0.0,157.2932891845703,130.0,40563.30078125,0.0,2283.46728515625,1.0,282.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195424914360046,1.0,0.0,0.0,3.6464364528656006,3.64646053314209,8.872185048858228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.541015625,0.0,1528.83544921875,1895.4371337890625,0.0,3584.935302734375,0.9044659733772278,1.0,0.0,3.0,1.0,0.0
12228540,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636382460594176,0.5268802046775818,0.4747269451618194,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.971924126148224,0.5418201684951782,0.5130239725112915,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509739637374878,0.3702697455883026,0.2601289749145508,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125686645507812,0.3189227879047394,0.3041625320911407,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024148106575012,0.2032773196697235,0.9267868995666504,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609983205795288,0.458496481180191,0.458496481180191,1.0,1.0,-2.9762730598449707,1.0162625312805176,1.960010409355164,0.3397401869297027,0.9054794311523438,0.9054794311523438,0.0,144.03274536132812,133.0,39822.27734375,0.0,2231.66552734375,1.0,283.24176025390625,283.84100341796875,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061413407325744,1.0,0.0,0.0,3.6569983959198,3.65702223777771,8.923655627768312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.60302734375,0.0,1538.6976318359375,1895.4371337890625,0.0,3460.760009765625,0.9066576361656188,1.0,0.0,3.0,1.0,0.0
12228600,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636382460594176,0.5268802046775818,0.4747269451618194,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.971924126148224,0.5418201684951782,0.5130239725112915,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509739637374878,0.3702697455883026,0.2601289749145508,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125686645507812,0.3189227879047394,0.3041625320911407,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024148106575012,0.2032773196697235,0.9267868995666504,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609983205795288,0.458496481180191,0.458496481180191,1.0,1.0,-2.9762730598449707,1.0162625312805176,1.960010409355164,0.3397401869297027,0.9054794311523438,0.9054794311523438,0.0,144.03274536132812,133.0,39822.27734375,0.0,2231.66552734375,1.0,283.24176025390625,283.84100341796875,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061413407325744,1.0,0.0,0.0,3.6569983959198,3.65702223777771,8.923655627768312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.60302734375,0.0,1538.6976318359375,1895.4371337890625,0.0,3460.760009765625,0.9066576361656188,1.0,0.0,3.0,1.0,0.0
12228660,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742687344551086,0.5252513885498047,0.4737081229686737,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839041233062744,0.5441509485244751,0.5154789090156555,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.862477719783783,0.3721250891685486,0.2615413069725036,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.822710394859314,0.3199885487556457,0.305246353149414,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118676900863647,0.2038563936948776,0.929289162158966,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.090087890625,1.0,0.5589092373847961,0.4576941132545471,0.4576941132545471,1.0,1.0,-2.9840164184570312,1.017532467842102,1.9664840698242188,0.3393137454986572,0.90583735704422,0.90583735704422,0.0,138.38555908203125,133.0,40836.171875,0.0,2216.603271484375,1.0,282.9603881835937,283.6272277832031,291.8818664550781,294.51568603515625,293.1499938964844,293.1499938964844,280.95001220703125,35785.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920152187347412,1.0,0.0,0.0,3.665074110031128,3.665098190307617,8.963111213233788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.8642578125,0.0,1548.38916015625,1895.4371337890625,0.0,3590.562744140625,0.908493161201477,1.0,0.0,3.0,1.0,0.0
12228720,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745861291885376,0.5250451564788818,0.4735245704650879,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9843806624412536,0.544296145439148,0.5156189203262329,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629739880561829,0.3722402453422546,0.2616223096847534,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.823119044303894,0.3200401663780212,0.3052971661090851,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122306227684021,0.2038735747337341,0.9293742775917052,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.087646484375,1.0,0.5588113069534302,0.4576243460178375,0.4576243460178375,1.0,1.0,-2.984225273132324,1.017459273338318,1.966766119003296,0.3391926884651184,0.905949056148529,0.905949056148529,0.0,138.1641387939453,136.0,40848.11328125,0.0,2215.84423828125,1.0,282.9577331542969,283.6239929199219,291.8822937011719,294.5145568847656,293.1499938964844,293.1499938964844,280.6499938964844,35788.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207925796508788,1.0,0.0,0.0,3.6656417846679688,3.665665864944458,8.965888014245138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.0380859375,0.0,1549.052490234375,1895.4371337890625,0.0,3596.47119140625,0.9086251854896544,1.0,0.0,3.0,1.0,0.0
12228780,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738607406616212,0.5214603543281555,0.4705990850925445,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860556125640868,0.5452200174331665,0.5167584419250488,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647993206977844,0.3729703426361084,0.2622870206832886,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242781758308411,0.3200519680976867,0.3055092394351959,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130005955696106,0.2035700380802154,0.9288275241851808,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582358241081238,0.4567522406578064,0.4567522406578064,1.0,1.0,-2.982483386993408,1.0148394107818604,1.967643976211548,0.3369691669940948,0.9035558700561525,0.9035558700561525,0.0,137.4840850830078,139.0,41767.953125,0.0,2209.324951171875,1.0,282.6580810546875,283.3836364746094,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362078905105592,1.0,0.0,0.0,3.666927576065064,3.666951894760132,8.972180012278841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.583984375,0.0,1551.962158203125,1895.4371337890625,0.0,3737.908447265625,0.9090375304222108,1.0,0.0,3.0,1.0,0.0
12228840,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738607406616212,0.5214603543281555,0.4705990850925445,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860556125640868,0.5452200174331665,0.5167584419250488,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647993206977844,0.3729703426361084,0.2622870206832886,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242781758308411,0.3200519680976867,0.3055092394351959,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130005955696106,0.2035700380802154,0.9288275241851808,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582358241081238,0.4567522406578064,0.4567522406578064,1.0,1.0,-2.982483386993408,1.0148394107818604,1.967643976211548,0.3369691669940948,0.9035558700561525,0.9035558700561525,0.0,137.4840850830078,139.0,41767.953125,0.0,2209.324951171875,1.0,282.6580810546875,283.3836364746094,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362078905105592,1.0,0.0,0.0,3.666927576065064,3.666951894760132,8.972180012278841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.583984375,0.0,1551.962158203125,1895.4371337890625,0.0,3737.908447265625,0.9090375304222108,1.0,0.0,3.0,1.0,0.0
12228900,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.971384584903717,0.5194020867347717,0.4689165651798248,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.984992742538452,0.5453750491142273,0.5170568227767944,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637288808822632,0.3730988204479217,0.2624680697917938,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.823056697845459,0.3198125660419464,0.3054036200046539,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7116404175758362,0.2031894922256469,0.9276333451271056,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564208984375,297.22198486328125,284.7354431152344,1.0,0.5582171678543091,0.4563161730766296,0.4563161730766296,1.0,1.0,-2.979477405548096,1.0126973390579224,1.966780066490173,0.3354789614677429,0.9007523059844972,0.9007523059844972,0.0,138.0728759765625,139.0,42554.28125,0.0,2207.042236328125,1.0,282.4008483886719,283.1955261230469,291.9483947753906,294.7665100097656,293.1499938964844,293.1499938964844,280.3500061035156,36117.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446659684181212,1.0,0.0,0.0,3.66437578201294,3.664400100708008,8.959696629062819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.21533203125,0.0,1550.1063232421875,1895.4371337890625,0.0,3814.784423828125,0.908519685268402,1.0,0.0,3.0,1.0,0.0
12228960,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676502346992492,0.5171871781349182,0.4669917821884155,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9828630685806274,0.5453464388847351,0.5171151161193848,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615834712982178,0.3730884790420532,0.2625151574611664,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208528161048889,0.3194266855716705,0.3051284849643707,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092843651771545,0.20267054438591,0.925761342048645,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582442283630371,0.455910176038742,0.455910176038742,1.0,1.0,-2.9747114181518555,1.0099321603775024,1.9647793769836424,0.3337557315826416,0.8984638452529907,0.8984638452529907,0.0,139.13162231445312,142.0,42587.5625,0.0,2204.0634765625,1.0,282.3580322265625,283.1428527832031,291.92901611328125,294.6985778808594,293.1499938964844,293.1499938964844,280.6499938964844,36233.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475665092468262,1.0,0.0,0.0,3.659012317657471,3.65903639793396,8.933487833928666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.041015625,0.0,1544.9661865234375,1895.4371337890625,0.0,3841.01318359375,0.907432734966278,1.0,0.0,3.0,1.0,0.0
12229020,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.962385892868042,0.5151055455207825,0.4645353853702545,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.980310320854187,0.5469261407852173,0.5181535482406616,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592228293418884,0.3744495511054992,0.2631897330284118,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180142641067505,0.31965172290802,0.3050850331783294,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059178948402405,0.2022771686315536,0.9232746362686156,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587842464447021,0.4550982117652893,0.4550982117652893,1.0,1.0,-2.9707629680633545,1.0066041946411133,1.9641588926315308,0.3310585021972656,0.8988832831382751,0.8988832831382751,0.0,140.76239013671875,145.0,41681.87890625,0.0,2205.435302734375,1.0,282.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932702660560608,1.0,0.0,0.0,3.653394937515259,3.653419017791748,8.906079074222362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.20361328125,0.0,1537.9053955078125,1895.4371337890625,0.0,3705.888671875,0.906136393547058,1.0,0.0,3.0,1.0,0.0
12229080,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.962385892868042,0.5151055455207825,0.4645353853702545,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.980310320854187,0.5469261407852173,0.5181535482406616,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592228293418884,0.3744495511054992,0.2631897330284118,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180142641067505,0.31965172290802,0.3050850331783294,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059178948402405,0.2022771686315536,0.9232746362686156,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587842464447021,0.4550982117652893,0.4550982117652893,1.0,1.0,-2.9707629680633545,1.0066041946411133,1.9641588926315308,0.3310585021972656,0.8988832831382751,0.8988832831382751,0.0,140.76239013671875,145.0,41681.87890625,0.0,2205.435302734375,1.0,282.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932702660560608,1.0,0.0,0.0,3.653394937515259,3.653419017791748,8.906079074222362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.20361328125,0.0,1537.9053955078125,1895.4371337890625,0.0,3705.888671875,0.906136393547058,1.0,0.0,3.0,1.0,0.0
