time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.823578417301178,0.4370268285274505,0.397296130657196,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9181872606277466,0.6086620688438416,0.5793054699897766,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405077695846558,0.6497156620025635,0.4552316069602966,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834244966506958,0.3752239942550659,0.3601052463054657,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718522906303406,0.2340121120214462,1.077792763710022,284.8945617675781,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682838201522827,0.3827120661735534,0.3827120661735534,1.0,1.0,-3.4463086128234863,0.9887832999229432,2.4575252532958984,0.2102602422237396,0.8974696397781372,0.8974696397781372,0.0,227.7197113037109,232.0,48939.45703125,0.0,3673.27099609375,1.0,282.0108642578125,283.2060852050781,291.984375,295.0562438964844,293.1499938964844,293.1499938964844,280.04998779296875,36108.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995009303092957,1.0,0.0,0.0,3.645072937011719,3.645096778869629,8.865550853442983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.998046875,0.0,1528.5037841796875,1895.4371337890625,0.0,4295.79248046875,0.9042831659317015,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8225366473197937,0.4368695318698883,0.3970650136470794,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167415499687196,0.6083934307098389,0.5789437890052795,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403941035270692,0.651909589767456,0.4566740989685058,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.782552182674408,0.3753782212734222,0.3601846098899841,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710187792778015,0.2340426743030548,1.0777370929718018,284.9266052246094,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689946055412292,0.3823705315589905,0.3823705315589905,1.0,1.0,-3.4473531246185303,0.9881181716918944,2.459234952926636,0.2092779278755188,0.8976882100105286,0.8976882100105286,0.0,228.81173706054688,235.0,48833.6953125,0.0,3682.24951171875,1.0,282.0421447753906,283.2416687011719,291.9691467285156,295.05975341796875,293.1499938964844,293.1499938964844,280.3500061035156,36062.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976322054862976,1.0,0.0,0.0,3.64455509185791,3.64457893371582,8.86303212155326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.79052734375,0.0,1527.587646484375,1895.4371337890625,0.0,4280.00439453125,0.9041135311126708,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217175006866455,0.4369684159755707,0.3970087766647339,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155778288841248,0.6084040403366089,0.5787858963012695,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407143592834472,0.6547043323516846,0.458478182554245,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819371819496155,0.3757785260677337,0.3604545891284942,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704316139221191,0.2342534661293029,1.0783385038375854,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699292063713074,0.3819824159145355,0.3819824159145355,1.0,1.0,-3.450307846069336,0.987949013710022,2.4623589515686035,0.2083731740713119,0.8997653126716614,0.8997653126716614,0.0,229.8672790527344,235.0,47833.68359375,0.0,3695.671142578125,1.0,282.29864501953125,283.4164123535156,291.9233703613281,294.889892578125,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900989532470704,1.0,0.0,0.0,3.6456491947174072,3.645673036575317,8.868354370861198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.78662109375,0.0,1527.98876953125,1895.4371337890625,0.0,4215.87060546875,0.9043198823928832,1.0,0.0,3.0,1.0,0.0
12238560,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214186429977417,0.4372920989990234,0.3972721099853515,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9150702357292176,0.6086950898170471,0.5790008306503296,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416789412498474,0.6577376127243042,0.4605532884597778,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818424105644226,0.3763926029205322,0.3609857261180877,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.670340359210968,0.2346474230289459,1.079891800880432,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710686683654785,0.3816869854927063,0.3816869854927063,1.0,1.0,-3.455881834030152,0.9889079332351683,2.4669737815856934,0.2080238163471222,0.9013391137123108,0.9013391137123108,0.0,230.6734619140625,238.0,47753.69140625,0.0,3714.038818359375,1.0,282.34185791015625,283.4665222167969,291.9338073730469,294.9361877441406,293.1499938964844,293.1499938964844,280.04998779296875,35864.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986538589000702,1.0,0.0,0.0,3.6489994525909424,3.649023532867432,8.884661610863986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.69287109375,0.0,1531.0419921875,1895.4371337890625,0.0,4185.29541015625,0.904977560043335,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191042542457581,0.436267226934433,0.3969343304634094,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120646715164183,0.6077167987823486,0.578678548336029,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413841366767884,0.6619499325752258,0.4639423191547394,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801595330238342,0.3766570091247558,0.3616497814655304,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326763153076,0.2348431944847107,1.0822209119796753,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733607053756714,0.3810961246490478,0.3810961246490478,1.0,1.0,-3.462778091430664,0.989425003528595,2.473353147506714,0.2071450501680374,0.9000559449195862,0.9000559449195862,0.0,233.50770568847656,241.0,48945.47265625,0.0,3747.682861328125,1.0,282.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997982621192932,1.0,0.0,0.0,3.650733709335327,3.650757789611816,8.893109111340891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.033203125,0.0,1533.7767333984375,1895.4371337890625,0.0,4282.96826171875,0.9054142236709596,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191042542457581,0.436267226934433,0.3969343304634094,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120646715164183,0.6077167987823486,0.578678548336029,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413841366767884,0.6619499325752258,0.4639423191547394,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801595330238342,0.3766570091247558,0.3616497814655304,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326763153076,0.2348431944847107,1.0822209119796753,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733607053756714,0.3810961246490478,0.3810961246490478,1.0,1.0,-3.462778091430664,0.989425003528595,2.473353147506714,0.2071450501680374,0.9000559449195862,0.9000559449195862,0.0,233.50770568847656,241.0,48945.47265625,0.0,3747.682861328125,1.0,282.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997982621192932,1.0,0.0,0.0,3.650733709335327,3.650757789611816,8.893109111340891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.033203125,0.0,1533.7767333984375,1895.4371337890625,0.0,4282.96826171875,0.9054142236709596,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144358396530151,0.4339218735694885,0.3952294290065765,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9063997864723206,0.6052179336547852,0.5768043994903564,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.93817800283432,0.6647363901138306,0.4661804139614105,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7762566804885864,0.3758541941642761,0.3612815737724304,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654955148696899,0.234221875667572,1.0810877084732056,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750162839889526,0.3805052936077118,0.3805052936077118,1.0,1.0,-3.459369421005249,0.986516773700714,2.47285270690918,0.2050857841968536,0.8961369395256042,0.8961369395256042,0.0,237.6820068359375,244.0,50036.203125,0.0,3763.971435546875,1.0,281.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450083255767822,3.645032405853272,8.865237077770871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.56884765625,0.0,1528.89599609375,1895.4371337890625,0.0,4300.0,0.9042630195617676,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144358396530151,0.4339218735694885,0.3952294290065765,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9063997864723206,0.6052179336547852,0.5768043994903564,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.93817800283432,0.6647363901138306,0.4661804139614105,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7762566804885864,0.3758541941642761,0.3612815737724304,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654955148696899,0.234221875667572,1.0810877084732056,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750162839889526,0.3805052936077118,0.3805052936077118,1.0,1.0,-3.459369421005249,0.986516773700714,2.47285270690918,0.2050857841968536,0.8961369395256042,0.8961369395256042,0.0,237.6820068359375,244.0,50036.203125,0.0,3763.971435546875,1.0,281.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450083255767822,3.645032405853272,8.865237077770871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.56884765625,0.0,1528.89599609375,1895.4371337890625,0.0,4300.0,0.9042630195617676,1.0,0.0,3.0,1.0,0.0
12238860,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109761476516724,0.4330196678638458,0.3940687477588653,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023158550262452,0.6039535403251648,0.5752692818641663,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365997910499572,0.6691561937332153,0.4689156413078308,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733939290046692,0.3757834434509277,0.361033171415329,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628601551055908,0.2340046763420105,1.0797539949417114,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764364838600159,0.3798046410083771,0.3798046410083771,1.0,1.0,-3.4574999809265137,0.9838165044784546,2.4736835956573486,0.2025984227657318,0.8971824645996094,0.8971824645996094,0.0,240.8832092285156,247.0,48864.06640625,0.0,3778.301513671875,1.0,282.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981426000595092,1.0,0.0,0.0,3.642100811004639,3.642124652862549,8.851098982631811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.05517578125,0.0,1524.8358154296875,1895.4371337890625,0.0,4284.3212890625,0.903562068939209,1.0,0.0,3.0,1.0,0.0
12238920,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109761476516724,0.4330196678638458,0.3940687477588653,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023158550262452,0.6039535403251648,0.5752692818641663,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365997910499572,0.6691561937332153,0.4689156413078308,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733939290046692,0.3757834434509277,0.361033171415329,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628601551055908,0.2340046763420105,1.0797539949417114,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764364838600159,0.3798046410083771,0.3798046410083771,1.0,1.0,-3.4574999809265137,0.9838165044784546,2.4736835956573486,0.2025984227657318,0.8971824645996094,0.8971824645996094,0.0,240.8832092285156,247.0,48864.06640625,0.0,3778.301513671875,1.0,282.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981426000595092,1.0,0.0,0.0,3.642100811004639,3.642124652862549,8.851098982631811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.05517578125,0.0,1524.8358154296875,1895.4371337890625,0.0,4284.3212890625,0.903562068939209,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098849058151245,0.4334262013435364,0.3942646086215973,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008721709251404,0.6041548848152161,0.5752347111701965,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379194378852844,0.6749966740608215,0.4728025794029236,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727428078651428,0.3767540752887726,0.3617945313453674,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622531414031982,0.2345965355634689,1.081855058670044,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784695386886597,0.3791039884090423,0.3791039884090423,1.0,1.0,-3.465801954269409,0.9844698309898376,2.4813320636749268,0.2012414783239364,0.9008748531341552,0.9008748531341552,0.0,242.7570953369141,250.0,47785.34765625,0.0,3809.915771484375,1.0,282.3417053222656,283.4703674316406,291.9167785644531,294.9203186035156,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871228933334352,1.0,0.0,0.0,3.6467249393463135,3.646748781204224,8.87358908130409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.6650390625,0.0,1528.4796142578125,1895.4371337890625,0.0,4190.32421875,0.9044654965400696,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098849058151245,0.4334262013435364,0.3942646086215973,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008721709251404,0.6041548848152161,0.5752347111701965,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379194378852844,0.6749966740608215,0.4728025794029236,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727428078651428,0.3767540752887726,0.3617945313453674,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622531414031982,0.2345965355634689,1.081855058670044,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784695386886597,0.3791039884090423,0.3791039884090423,1.0,1.0,-3.465801954269409,0.9844698309898376,2.4813320636749268,0.2012414783239364,0.9008748531341552,0.9008748531341552,0.0,242.7570953369141,250.0,47785.34765625,0.0,3809.915771484375,1.0,282.3417053222656,283.4703674316406,291.9167785644531,294.9203186035156,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871228933334352,1.0,0.0,0.0,3.6467249393463135,3.646748781204224,8.87358908130409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.6650390625,0.0,1528.4796142578125,1895.4371337890625,0.0,4190.32421875,0.9044654965400696,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092617392539978,0.4331702888011932,0.3943762481212616,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001065492630005,0.6038933396339417,0.5753153562545776,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.938452124595642,0.6773684620857239,0.474740982055664,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724123597145081,0.3770458102226257,0.3622822165489197,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.662004292011261,0.2348165810108184,1.0835046768188477,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796644330024719,0.3787536919116974,0.3787536919116974,1.0,1.0,-3.47094202041626,0.9851124286651612,2.485829591751098,0.2007928192615509,0.9000542163848877,0.9000542163848877,0.0,243.85641479492188,250.0,48830.859375,0.0,3829.181396484375,1.0,282.0986633300781,283.314208984375,291.9866943359375,295.1449584960937,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940592646598816,1.0,0.0,0.0,3.6486122608184814,3.648636102676392,8.882776114660373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.1865234375,0.0,1530.9619140625,1895.4371337890625,0.0,4249.6826171875,0.904872715473175,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075962066650391,0.4323982894420624,0.3939211368560791,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982911109924316,0.6030913591384888,0.5748286843299866,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377272129058838,0.6791727542877197,0.4761761426925659,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712010741233826,0.3769730031490326,0.3624172210693359,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.660991370677948,0.2347789704799652,1.0841299295425415,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807152032852173,0.3784188628196716,0.3784188628196716,1.0,1.0,-3.47245717048645,0.9845972657203674,2.4878599643707275,0.2000091671943664,0.8996421694755554,0.8996421694755554,0.0,245.6007537841797,253.0,48980.88671875,0.0,3843.291259765625,1.0,282.05767822265625,283.2689208984375,291.9911499023437,295.1310729980469,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984831213951112,1.0,0.0,0.0,3.648650646209717,3.648674726486206,8.882963697942614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.8544921875,0.0,1531.42236328125,1895.4371337890625,0.0,4287.19921875,0.9049448370933532,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049007058143616,0.4320569336414337,0.3933631777763366,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.895280659198761,0.6025210022926331,0.574062168598175,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371264576911926,0.6842098832130432,0.4794110953807831,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692662477493286,0.377459704875946,0.3627663850784302,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593344211578369,0.2350811064243316,1.0853358507156372,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827777624130249,0.3777492642402649,0.3777492642402649,1.0,1.0,-3.4766159057617188,0.9839569330215454,2.492658853530884,0.1982803493738174,0.9032161831855774,0.9032161831855774,0.0,248.6222686767578,256.0,47909.4921875,0.0,3871.6201171875,1.0,282.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896348714828492,1.0,0.0,0.0,3.654699563980103,3.654723644256592,8.912440989661263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.521484375,0.0,1537.0418701171875,1895.4371337890625,0.0,4211.89453125,0.9062168598175048,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049007058143616,0.4320569336414337,0.3933631777763366,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.895280659198761,0.6025210022926331,0.574062168598175,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371264576911926,0.6842098832130432,0.4794110953807831,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692662477493286,0.377459704875946,0.3627663850784302,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593344211578369,0.2350811064243316,1.0853358507156372,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827777624130249,0.3777492642402649,0.3777492642402649,1.0,1.0,-3.4766159057617188,0.9839569330215454,2.492658853530884,0.1982803493738174,0.9032161831855774,0.9032161831855774,0.0,248.6222686767578,256.0,47909.4921875,0.0,3871.6201171875,1.0,282.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896348714828492,1.0,0.0,0.0,3.654699563980103,3.654723644256592,8.912440989661263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.521484375,0.0,1537.0418701171875,1895.4371337890625,0.0,4211.89453125,0.9062168598175048,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020270466804504,0.4307748079299927,0.3927328586578369,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921364545822144,0.6010994911193848,0.5732603669166565,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.936282753944397,0.6880972385406494,0.4825430810451507,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672358751296997,0.3774138391017914,0.3631137013435364,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576265096664429,0.2350611090660095,1.0866849422454834,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848825812339783,0.3770796358585357,0.3770796358585357,1.0,1.0,-3.480712890625,0.983277142047882,2.497435569763184,0.1967843472957611,0.9019776582717896,0.9019776582717896,0.0,251.8472595214844,259.0,49083.82421875,0.0,3901.044677734375,1.0,282.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657531976699829,3.6575560569763184,8.926260193220514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.966796875,0.0,1541.1361083984375,1895.4371337890625,0.0,4300.0,0.9069128632545472,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020270466804504,0.4307748079299927,0.3927328586578369,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921364545822144,0.6010994911193848,0.5732603669166565,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.936282753944397,0.6880972385406494,0.4825430810451507,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672358751296997,0.3774138391017914,0.3631137013435364,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576265096664429,0.2350611090660095,1.0866849422454834,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848825812339783,0.3770796358585357,0.3770796358585357,1.0,1.0,-3.480712890625,0.983277142047882,2.497435569763184,0.1967843472957611,0.9019776582717896,0.9019776582717896,0.0,251.8472595214844,259.0,49083.82421875,0.0,3901.044677734375,1.0,282.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657531976699829,3.6575560569763184,8.926260193220514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.966796875,0.0,1541.1361083984375,1895.4371337890625,0.0,4300.0,0.9069128632545472,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972542643547058,0.4283221364021301,0.3909171521663666,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871009349822998,0.5983450412750244,0.5711218118667603,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.933186173439026,0.6905803680419922,0.4845817685127258,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.763579249382019,0.3764096200466156,0.3625433444976806,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544221043586731,0.2343007773160934,1.0848850011825562,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863327622413635,0.3764170706272125,0.3764170706272125,1.0,1.0,-3.475566864013672,0.9795742630958556,2.495992660522461,0.1942937225103378,0.8980966806411743,0.8980966806411743,0.0,256.0897827148437,262.0,50165.90625,0.0,3913.322509765625,1.0,281.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652578353881836,3.652602434158325,8.902098329599539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.03515625,0.0,1537.162109375,1895.4371337890625,0.0,4300.0,0.905940592288971,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972542643547058,0.4283221364021301,0.3909171521663666,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871009349822998,0.5983450412750244,0.5711218118667603,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.933186173439026,0.6905803680419922,0.4845817685127258,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.763579249382019,0.3764096200466156,0.3625433444976806,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544221043586731,0.2343007773160934,1.0848850011825562,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863327622413635,0.3764170706272125,0.3764170706272125,1.0,1.0,-3.475566864013672,0.9795742630958556,2.495992660522461,0.1942937225103378,0.8980966806411743,0.8980966806411743,0.0,256.0897827148437,262.0,50165.90625,0.0,3913.322509765625,1.0,281.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652578353881836,3.652602434158325,8.902098329599539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.03515625,0.0,1537.162109375,1895.4371337890625,0.0,4300.0,0.905940592288971,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946218848228455,0.4274949729442596,0.3898760974407196,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842679262161255,0.5971977114677429,0.5697620511054993,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317142963409424,0.6930401921272278,0.485991895198822,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615302801132202,0.3761217594146728,0.362126737833023,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525627374649048,0.2339946776628494,1.0832515954971311,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870529055595398,0.3759930431842804,0.3759930431842804,1.0,1.0,-3.4718997478485107,0.9770926833152772,2.494807004928589,0.1924845278263092,0.8990083932876587,0.8990083932876587,0.0,258.40338134765625,262.0,49054.546875,0.0,3917.854736328125,1.0,282.0208740234375,283.2224426269531,291.9571228027344,295.0406188964844,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997450113296508,1.0,0.0,0.0,3.650404691696167,3.650428533554077,8.891505558494828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.431640625,0.0,1534.18994140625,1895.4371337890625,0.0,4297.8505859375,0.9054465293884276,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938503623008728,0.4273371696472168,0.3896819353103637,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833686113357544,0.5968807935714722,0.5693930983543396,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317212104797364,0.6947590708732605,0.4871357381343841,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609571814537048,0.3761882781982422,0.36214479804039,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520240902900696,0.2339924722909927,1.0831022262573242,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875653862953186,0.3757545053958893,0.3757545053958893,1.0,1.0,-3.472435712814331,0.9765505790710448,2.495885133743286,0.1917532086372375,0.8991740345954895,0.8991740345954895,0.0,259.2643737792969,265.0,48983.16015625,0.0,3924.316650390625,1.0,282.04217529296875,283.2466125488281,291.9488830566406,295.04736328125,293.1499938964844,293.1499938964844,280.3500061035156,36045.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985690116882324,1.0,0.0,0.0,3.6501669883728014,3.650191068649292,8.890347658052633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.40625,0.0,1533.6971435546875,1895.4371337890625,0.0,4287.92529296875,0.9053561091423036,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930758595466614,0.4273899793624878,0.3895860314369201,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824318051338196,0.5967491865158081,0.5691015124320984,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320641160011292,0.6974571347236633,0.4888651371002197,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604347467422485,0.3765015006065368,0.3623307049274444,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515406966209412,0.2341627329587936,1.0835086107254028,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751647949219,1.0,0.6883946657180786,0.3754232227802276,0.3754232227802276,1.0,1.0,-3.4747562408447266,0.9763138294219972,2.498442411422729,0.1909139305353164,0.9012888669967652,0.9012888669967652,0.0,260.30615234375,265.0,47977.734375,0.0,3936.34814453125,1.0,282.2987976074219,283.4210510253906,291.90576171875,294.8794860839844,293.1499938964844,293.1499938964844,280.3500061035156,35939.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910721778869628,1.0,0.0,0.0,3.651510238647461,3.65153431892395,8.896893177734455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.37646484375,0.0,1534.39794921875,1895.4371337890625,0.0,4224.19921875,0.9056201577186584,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928042411804199,0.4276675581932068,0.389807790517807,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820040822029114,0.596900463104248,0.5691842436790466,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329839944839478,0.7003980278968811,0.4908766448497772,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603543400764465,0.3770321309566498,0.3627824187278747,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514782309532166,0.2345216274261474,1.0848957300186155,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894316673278809,0.3751676380634308,0.3751676380634308,1.0,1.0,-3.4797494411468506,0.97716623544693,2.502583265304565,0.1905822604894638,0.902898132801056,0.902898132801056,0.0,261.0999450683594,268.0,47897.8046875,0.0,3953.664794921875,1.0,282.3418884277344,283.4708251953125,291.9195861816406,294.92877197265625,293.1499938964844,293.1499938964844,280.04998779296875,35852.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987423300743103,1.0,0.0,0.0,3.655063152313232,3.6550872325897217,8.91421450432972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.43017578125,0.0,1537.7039794921875,1895.4371337890625,0.0,4192.90869140625,0.9063255786895752,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906477451324463,0.4265884757041931,0.3894122540950775,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796356320381165,0.5956878662109375,0.568629801273346,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.932832658290863,0.7043089270591736,0.4940794110298157,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589768767356873,0.3771319687366485,0.3632921874523163,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503864526748657,0.2346539199352264,1.0869379043579102,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915258169174194,0.3746564388275146,0.3746564388275146,1.0,1.0,-3.4855425357818604,0.977505624294281,2.5080368518829346,0.1897708922624588,0.9016948342323304,0.9016948342323304,0.0,263.9128112792969,271.0,49096.2890625,0.0,3985.054931640625,1.0,282.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985083937644958,1.0,0.0,0.0,3.657208442687988,3.6572325229644775,8.924681083044561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.9560546875,0.0,1540.9100341796875,1895.4371337890625,0.0,4287.41259765625,0.9068549275398254,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906477451324463,0.4265884757041931,0.3894122540950775,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796356320381165,0.5956878662109375,0.568629801273346,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.932832658290863,0.7043089270591736,0.4940794110298157,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589768767356873,0.3771319687366485,0.3632921874523163,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503864526748657,0.2346539199352264,1.0869379043579102,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915258169174194,0.3746564388275146,0.3746564388275146,1.0,1.0,-3.4855425357818604,0.977505624294281,2.5080368518829346,0.1897708922624588,0.9016948342323304,0.9016948342323304,0.0,263.9128112792969,271.0,49096.2890625,0.0,3985.054931640625,1.0,282.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985083937644958,1.0,0.0,0.0,3.657208442687988,3.6572325229644775,8.924681083044561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.9560546875,0.0,1540.9100341796875,1895.4371337890625,0.0,4287.41259765625,0.9068549275398254,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863824963569641,0.424251526594162,0.3877123296260834,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751869797706604,0.5930612087249756,0.5666176080703735,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301403164863586,0.706688404083252,0.4960440695285797,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558112740516663,0.3761865496635437,0.3627877533435821,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476746201515198,0.2339877039194107,1.0855880975723269,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929795145988464,0.3741539716720581,0.3741539716720581,1.0,1.0,-3.481220245361328,0.9745582938194276,2.506661891937256,0.1878837943077087,0.8979057669639587,0.8979057669639587,0.0,267.9818725585937,271.0,50190.8828125,0.0,3998.28662109375,1.0,281.7587280273437,283.046630859375,292.0518798828125,295.2743225097656,293.1499938964844,293.1499938964844,279.75,36156.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520628929138175,3.652086973190308,8.899585850485892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.2265625,0.0,1536.63671875,1895.4371337890625,0.0,4300.0,0.9058303833007812,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7863005995750427,0.4242107272148132,0.387676328420639,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751019239425659,0.5930137634277344,0.5665744543075562,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.930084466934204,0.7067299485206604,0.4960724413394928,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557488083839417,0.3761673271656036,0.3627723157405853,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476198434829712,0.2339729219675064,1.0855382680892944,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929985880851746,0.3741452693939209,0.3741452693939209,1.0,1.0,-3.4810807704925537,0.9744861721992492,2.506594657897949,0.1878424137830734,0.8978577852249146,0.8978577852249146,0.0,268.0553894042969,274.0,50190.1796875,0.0,3998.36962890625,1.0,281.7582092285156,283.0460205078125,292.0516052246094,295.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36158.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519312858581534,3.651955366134644,8.898944656721142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.00732421875,0.0,1536.5040283203125,1895.4371337890625,0.0,4300.0,0.9058027863502502,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831360697746277,0.423246830701828,0.3864690065383911,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716771602630615,0.5915950536727905,0.5649029016494751,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287855625152588,0.7108780741691589,0.4985978603363037,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533602714538574,0.3759397566318512,0.3623755574226379,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454771757125854,0.2337034791707992,1.083961844444275,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942549347877502,0.3735233545303345,0.3735233545303345,1.0,1.0,-3.4782681465148926,0.9716966152191162,2.5065715312957764,0.1854831576347351,0.8989830017089844,0.8989830017089844,0.0,271.2209167480469,277.0,49015.921875,0.0,4010.06298828125,1.0,282.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978249669075012,1.0,0.0,0.0,3.649421453475952,3.6494452953338623,8.886715932021616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.29248046875,0.0,1532.8851318359375,1895.4371337890625,0.0,4281.634765625,0.9051917195320128,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831360697746277,0.423246830701828,0.3864690065383911,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716771602630615,0.5915950536727905,0.5649029016494751,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287855625152588,0.7108780741691589,0.4985978603363037,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533602714538574,0.3759397566318512,0.3623755574226379,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454771757125854,0.2337034791707992,1.083961844444275,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942549347877502,0.3735233545303345,0.3735233545303345,1.0,1.0,-3.4782681465148926,0.9716966152191162,2.5065715312957764,0.1854831576347351,0.8989830017089844,0.8989830017089844,0.0,271.2209167480469,277.0,49015.921875,0.0,4010.06298828125,1.0,282.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978249669075012,1.0,0.0,0.0,3.649421453475952,3.6494452953338623,8.886715932021616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.29248046875,0.0,1532.8851318359375,1895.4371337890625,0.0,4281.634765625,0.9051917195320128,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821640372276306,0.4235799014568329,0.3866016864776611,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703931570053101,0.5915699005126953,0.5646737813949585,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300405383110046,0.7164947986602783,0.5023236274719238,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528077363967896,0.3767589628696441,0.3629947006702423,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450095176696777,0.2342519313097,1.08586585521698,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961284875869751,0.3729014694690704,0.3729014694690704,1.0,1.0,-3.485658407211304,0.9722258448600768,2.513432502746582,0.1842096149921417,0.902770221233368,0.902770221233368,0.0,273.0863342285156,280.0,47941.33984375,0.0,4040.005859375,1.0,282.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864768385887146,1.0,0.0,0.0,3.65438175201416,3.6544058322906494,8.910890869628929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.9951171875,0.0,1536.9306640625,1895.4371337890625,0.0,4184.763671875,0.9061723947525024,1.0,0.0,3.0,1.0,0.0
