time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725690007209778,0.3938497304916382,0.3603901267051697,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602771162986755,0.5510181188583374,0.5270295143127441,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924240112304688,0.8419911861419678,0.5894320607185364,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598615884780884,0.3745962679386139,0.3610933423042297,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529277563095093,0.2349772900342941,1.0891931056976318,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.7330627441406,297.2216491699219,284.96710205078125,1.0,0.6940802335739136,0.3595515489578247,0.3595515489578247,1.0,1.0,-3.515371799468994,0.9406685829162598,2.5747032165527344,0.1454175561666488,0.905439794063568,0.905439794063568,0.0,261.7036437988281,268.0,49290.15625,0.0,4048.38427734375,1.0,282.0579833984375,283.2727355957031,292.1340026855469,295.318603515625,293.1499938964844,293.1499938964844,279.75,35873.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668812274932861,3.6688365936279297,8.981405130725761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.31103515625,0.0,1553.248046875,1895.4371337890625,0.0,4300.0,0.9093834757804872,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663028240203857,0.3903908133506775,0.3576727211475372,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538875579833984,0.547157347202301,0.5238346457481384,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878849387168884,0.841062068939209,0.5891140699386597,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546234726905823,0.3724470138549804,0.3594778478145599,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479986310005188,0.2330680638551712,1.0825474262237549,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945297122001648,0.359062135219574,0.359062135219574,1.0,1.0,-3.4979488849639893,0.9336224794387816,2.564326524734497,0.1423985213041305,0.901398241519928,0.901398241519928,0.0,267.0634460449219,271.0,50209.17578125,0.0,4035.806640625,1.0,281.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665268898010254,3.665292978286743,8.964064477368083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.38623046875,0.0,1551.080810546875,1895.4371337890625,0.0,4300.0,0.9087498784065248,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663028240203857,0.3903908133506775,0.3576727211475372,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538875579833984,0.547157347202301,0.5238346457481384,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878849387168884,0.841062068939209,0.5891140699386597,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546234726905823,0.3724470138549804,0.3594778478145599,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479986310005188,0.2330680638551712,1.0825474262237549,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945297122001648,0.359062135219574,0.359062135219574,1.0,1.0,-3.4979488849639893,0.9336224794387816,2.564326524734497,0.1423985213041305,0.901398241519928,0.901398241519928,0.0,267.0634460449219,271.0,50209.17578125,0.0,4035.806640625,1.0,281.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665268898010254,3.665292978286743,8.964064477368083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.38623046875,0.0,1551.080810546875,1895.4371337890625,0.0,4300.0,0.9087498784065248,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601713538169861,0.3865095376968384,0.3545163869857788,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476871252059937,0.5427694916725159,0.5200716257095337,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832649230957032,0.8395232558250427,0.5883304476737976,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494568228721619,0.3698208928108215,0.3573436737060547,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429886221885681,0.2306862324476242,1.0734745264053345,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940920948982239,0.3585726916790008,0.3585726916790008,1.0,1.0,-3.4752087593078613,0.924901008605957,2.5503077507019043,0.1388402879238128,0.8946583867073059,0.8946583867073059,0.0,271.8800354003906,259.0,51022.32421875,0.0,4006.531494140625,1.0,281.45819091796875,282.8016357421875,292.1671142578125,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513514518737793,3.651375532150269,8.896118401935382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.8076171875,0.0,1537.625244140625,1895.4371337890625,0.0,4300.0,0.9058269262313844,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601713538169861,0.3865095376968384,0.3545163869857788,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476871252059937,0.5427694916725159,0.5200716257095337,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832649230957032,0.8395232558250427,0.5883304476737976,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494568228721619,0.3698208928108215,0.3573436737060547,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429886221885681,0.2306862324476242,1.0734745264053345,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940920948982239,0.3585726916790008,0.3585726916790008,1.0,1.0,-3.4752087593078613,0.924901008605957,2.5503077507019043,0.1388402879238128,0.8946583867073059,0.8946583867073059,0.0,271.8800354003906,259.0,51022.32421875,0.0,4006.531494140625,1.0,281.45819091796875,282.8016357421875,292.1671142578125,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513514518737793,3.651375532150269,8.896118401935382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.8076171875,0.0,1537.625244140625,1895.4371337890625,0.0,4300.0,0.9058269262313844,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601431608200073,0.3842146098613739,0.3518724143505096,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479303121566772,0.539823591709137,0.5167132616043091,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853053092956544,0.8403489589691162,0.5882770419120789,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498834729194641,0.3682014942169189,0.3553499579429626,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426588892936707,0.2289281785488128,1.0638980865478516,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893047094345093,0.3585783541202545,0.3585783541202545,1.0,1.0,-3.4539968967437744,0.9181531667709352,2.53584361076355,0.136702612042427,0.8926814794540405,0.8926814794540405,0.0,268.0795288085937,247.0,49534.8125,0.0,3930.543212890625,1.0,281.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638038158416748,3.638062238693237,8.831364084471716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.99560546875,0.0,1522.4422607421875,1895.4371337890625,0.0,4300.0,0.9028438925743104,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601431608200073,0.3842146098613739,0.3518724143505096,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479303121566772,0.539823591709137,0.5167132616043091,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853053092956544,0.8403489589691162,0.5882770419120789,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498834729194641,0.3682014942169189,0.3553499579429626,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426588892936707,0.2289281785488128,1.0638980865478516,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893047094345093,0.3585783541202545,0.3585783541202545,1.0,1.0,-3.4539968967437744,0.9181531667709352,2.53584361076355,0.136702612042427,0.8926814794540405,0.8926814794540405,0.0,268.0795288085937,247.0,49534.8125,0.0,3930.543212890625,1.0,281.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638038158416748,3.638062238693237,8.831364084471716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.99560546875,0.0,1522.4422607421875,1895.4371337890625,0.0,4300.0,0.9028438925743104,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7647215723991394,0.3833277821540832,0.3505359888076782,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8529070615768433,0.5383619666099548,0.5147507786750793,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9917572140693665,0.8428307771682739,0.5895212292671204,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7545411586761475,0.3677537441253662,0.3543771505355835,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6460626125335693,0.228125050663948,1.0578540563583374,284.87713623046875,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561584472656,284.8780212402344,1.0,0.6835665106773376,0.3585838079452514,0.3585838079452514,1.0,1.0,-3.4430763721466064,0.914711058139801,2.52836537361145,0.1355995386838913,0.8931620121002197,0.8931620121002197,0.0,259.39910888671875,247.0,48172.6171875,0.0,3852.218017578125,1.0,282.0401916503906,283.2080383300781,291.9542541503906,295.0007629394531,293.1499938964844,293.1499938964844,280.04998779296875,36184.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940656423568726,1.0,0.0,0.0,3.630968809127808,3.6309926509857178,8.797076134214876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.72119140625,0.0,1513.469970703125,1895.4371337890625,0.0,4249.7373046875,0.9011659622192384,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7649735808372498,0.3832944631576538,0.3504956364631653,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8531786799430847,0.5383077263832092,0.5146870017051697,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9920716285705566,0.8429322838783264,0.5895873308181763,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7547942996025085,0.3677431046962738,0.3543518483638763,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6462580561637878,0.2281008064746856,1.0576633214950562,284.87811279296875,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.15643310546875,284.8788452148437,1.0,0.6833177804946899,0.3585840463638305,0.3585840463638305,1.0,1.0,-3.4427707195281982,0.914614737033844,2.528156042098999,0.1355720460414886,0.8931365609169006,0.8931365609169006,0.0,258.9828491210937,235.0,48162.13671875,0.0,3849.013671875,1.0,282.04150390625,283.2093200683594,291.9541320800781,295.0019836425781,293.1499938964844,293.1499938964844,280.3500061035156,36181.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939899444580078,1.0,0.0,0.0,3.630747795104981,3.63077163696289,8.79600463576935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.1396484375,0.0,1513.2042236328125,1895.4371337890625,0.0,4249.09326171875,0.9011132717132568,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7683337330818176,0.3830657005310058,0.3499983847141266,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8568118214607239,0.5378178954124451,0.5139130353927612,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9960778951644896,0.8444889783859253,0.5904016494750977,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581832408905029,0.3677560091018677,0.3540668189525604,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6489115953445435,0.2279093414545059,1.0554636716842651,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.0143127441406,1.0,0.6801575422286987,0.3585868775844574,0.3585868775844574,1.0,1.0,-3.439229726791382,0.9135011434555054,2.525728702545166,0.1352249830961227,0.8947895169258118,0.8947895169258118,0.0,253.6080474853516,235.0,47072.4140625,0.0,3808.689208984375,1.0,282.29815673828125,283.3799133300781,291.9042663574219,294.8294372558594,293.1499938964844,293.1499938964844,280.3500061035156,36064.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98660808801651,1.0,0.0,0.0,3.629827976226807,3.629851818084717,8.791548680164851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7099609375,0.0,1511.3253173828125,1895.4371337890625,0.0,4185.89404296875,0.9008623957633972,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721115350723267,0.3829591274261474,0.3496968448162079,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.860867440700531,0.5374701023101807,0.5133569240570068,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462255001068115,0.5900940895080566,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619733810424805,0.3678991198539734,0.3539621531963348,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.651945948600769,0.2278402596712112,1.053979992866516,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769212484359741,0.3585615754127502,0.3585615754127502,1.0,1.0,-3.435931921005249,0.912376582622528,2.523555278778076,0.1349670588970184,0.8958823680877686,0.8958823680877686,0.0,248.0921173095703,223.0,46878.95703125,0.0,3768.19580078125,1.0,282.3417053222656,283.4250793457031,291.9044494628906,294.8629150390625,293.1499938964844,293.1499938964844,280.6499938964844,35972.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832821488380432,1.0,0.0,0.0,3.631199598312378,3.631223440170288,8.79819367582968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.1640625,0.0,1512.1502685546875,1895.4371337890625,0.0,4157.1875,0.90107262134552,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785923480987549,0.3828332424163818,0.3492278456687927,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678233027458191,0.5369014739990234,0.5124384164810181,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521102070808411,0.5757961273193359,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686004638671875,0.3683106005191803,0.3539632856845855,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572980284690857,0.227849468588829,1.0521448850631714,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693224906921387,0.3585110008716583,0.3585110008716583,1.0,1.0,-3.41479229927063,0.905481219291687,2.5093109607696533,0.1334113329648971,0.9006556272506714,0.9006556272506714,0.0,238.498779296875,211.0,45518.64453125,0.0,3660.791748046875,1.0,282.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722827076911926,1.0,0.0,0.0,3.639914512634277,3.639938354492188,8.840476084515103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.80322265625,0.0,1520.136962890625,1895.4371337890625,0.0,4061.287353515625,0.9028677940368652,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785923480987549,0.3828332424163818,0.3492278456687927,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678233027458191,0.5369014739990234,0.5124384164810181,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521102070808411,0.5757961273193359,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686004638671875,0.3683106005191803,0.3539632856845855,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572980284690857,0.227849468588829,1.0521448850631714,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693224906921387,0.3585110008716583,0.3585110008716583,1.0,1.0,-3.41479229927063,0.905481219291687,2.5093109607696533,0.1334113329648971,0.9006556272506714,0.9006556272506714,0.0,238.498779296875,211.0,45518.64453125,0.0,3660.791748046875,1.0,282.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722827076911926,1.0,0.0,0.0,3.639914512634277,3.639938354492188,8.840476084515103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.80322265625,0.0,1520.136962890625,1895.4371337890625,0.0,4061.287353515625,0.9028677940368652,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847830057144165,0.3810522556304931,0.3478153049945831,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747591972351074,0.5347506403923035,0.5106036067008972,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578701615333557,0.5603151917457581,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752276659011841,0.3675849437713623,0.3533313870429992,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627283692359924,0.2271785140037536,1.0487463474273682,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607480049133301,0.3584604263305664,0.3584604263305664,1.0,1.0,-3.3875086307525635,0.8966730237007141,2.490835428237915,0.130339503288269,0.9000735282897949,0.9000735282897949,0.0,228.6378326416016,199.0,46373.08984375,0.0,3538.36962890625,1.0,282.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842723608016968,1.0,0.0,0.0,3.645469903945923,3.645493745803833,8.867481824381684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.5,0.0,1527.183349609375,1895.4371337890625,0.0,4165.74853515625,0.90416419506073,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847830057144165,0.3810522556304931,0.3478153049945831,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747591972351074,0.5347506403923035,0.5106036067008972,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578701615333557,0.5603151917457581,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752276659011841,0.3675849437713623,0.3533313870429992,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627283692359924,0.2271785140037536,1.0487463474273682,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607480049133301,0.3584604263305664,0.3584604263305664,1.0,1.0,-3.3875086307525635,0.8966730237007141,2.490835428237915,0.130339503288269,0.9000735282897949,0.9000735282897949,0.0,228.6378326416016,199.0,46373.08984375,0.0,3538.36962890625,1.0,282.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842723608016968,1.0,0.0,0.0,3.645469903945923,3.645493745803833,8.867481824381684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.5,0.0,1527.183349609375,1895.4371337890625,0.0,4165.74853515625,0.90416419506073,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897785902023315,0.3779162466526031,0.3449531495571136,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807241320610046,0.5311074256896973,0.5071665048599243,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624427914619446,0.5455094575881958,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808837294578552,0.3656273484230041,0.35142782330513,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.667215883731842,0.2255911082029342,1.041087627410889,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.651002049446106,0.3585882186889648,0.3585882186889648,1.0,1.0,-3.3506362438201904,0.8852987885475159,2.46533751487732,0.1272874623537063,0.8964159488677979,0.8964159488677979,0.0,218.98709106445312,187.0,47110.36328125,0.0,3396.915283203125,1.0,282.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997153639793396,1.0,0.0,0.0,3.6425631046295166,3.6425869464874254,8.853346571413567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.6181640625,0.0,1525.646484375,1895.4371337890625,0.0,4275.95361328125,0.9036610722541808,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897785902023315,0.3779162466526031,0.3449531495571136,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807241320610046,0.5311074256896973,0.5071665048599243,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624427914619446,0.5455094575881958,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808837294578552,0.3656273484230041,0.35142782330513,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.667215883731842,0.2255911082029342,1.041087627410889,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.651002049446106,0.3585882186889648,0.3585882186889648,1.0,1.0,-3.3506362438201904,0.8852987885475159,2.46533751487732,0.1272874623537063,0.8964159488677979,0.8964159488677979,0.0,218.98709106445312,187.0,47110.36328125,0.0,3396.915283203125,1.0,282.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997153639793396,1.0,0.0,0.0,3.6425631046295166,3.6425869464874254,8.853346571413567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.6181640625,0.0,1525.646484375,1895.4371337890625,0.0,4275.95361328125,0.9036610722541808,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962861061096191,0.3759658932685852,0.3424759805202484,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881968855857849,0.5284512042999268,0.5039384961128235,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.869459867477417,0.5287970900535583,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877742052078247,0.3642607033252716,0.3495240211486816,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726584434509277,0.2243052572011947,1.032854676246643,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404602527618408,0.3587160408496856,0.3587160408496856,1.0,1.0,-3.3114821910858154,0.8731945753097534,2.4382874965667725,0.1238404065370559,0.8973162174224854,0.8973162174224854,0.0,208.4702911376953,190.0,45583.05859375,0.0,3248.265869140625,1.0,282.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985245406627655,1.0,0.0,0.0,3.6410999298095694,3.64112401008606,8.846236028148269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.7939453125,0.0,1523.4644775390625,1895.4371337890625,0.0,4174.14990234375,0.9033074378967284,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962861061096191,0.3759658932685852,0.3424759805202484,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881968855857849,0.5284512042999268,0.5039384961128235,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.869459867477417,0.5287970900535583,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877742052078247,0.3642607033252716,0.3495240211486816,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726584434509277,0.2243052572011947,1.032854676246643,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404602527618408,0.3587160408496856,0.3587160408496856,1.0,1.0,-3.3114821910858154,0.8731945753097534,2.4382874965667725,0.1238404065370559,0.8973162174224854,0.8973162174224854,0.0,208.4702911376953,190.0,45583.05859375,0.0,3248.265869140625,1.0,282.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985245406627655,1.0,0.0,0.0,3.6410999298095694,3.64112401008606,8.846236028148269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.7939453125,0.0,1523.4644775390625,1895.4371337890625,0.0,4174.14990234375,0.9033074378967284,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988079190254211,0.3754664361476898,0.3417599201202392,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.890994131565094,0.5276128649711609,0.5028628706932068,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738915920257568,0.5228509902954102,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.790415346622467,0.3639539182186126,0.3489829301834106,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747351884841919,0.2239494025707245,1.0302047729492188,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371437311172485,0.3587799370288849,0.3587799370288849,1.0,1.0,-3.29832124710083,0.8691909909248352,2.42913031578064,0.1225511953234672,0.8992141485214233,0.8992141485214233,0.0,204.82205200195312,190.0,44442.24609375,0.0,3198.39111328125,1.0,282.5985717773437,283.4976501464844,291.6838684082031,294.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754151701927184,1.0,0.0,0.0,3.642425537109375,3.642449378967285,8.852677524373576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.9287109375,0.0,1524.266357421875,1895.4371337890625,0.0,4088.74365234375,0.9035800695419312,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008326292037964,0.3751624226570129,0.3413670063018799,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8931695222854614,0.5270042419433594,0.5021451711654663,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783575892448425,0.518408477306366,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925373911857605,0.3638424277305603,0.3487314879894256,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764153838157654,0.2237583249807357,1.0286611318588257,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6347000598907471,0.35904261469841,0.35904261469841,1.0,1.0,-3.2894773483276367,0.8671078085899353,2.4223694801330566,0.1223493441939354,0.9005721807479858,0.9005721807479858,0.0,202.1674194335937,193.0,44223.859375,0.0,3163.93017578125,1.0,282.64166259765625,283.5387878417969,291.6800231933594,294.4768371582031,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701074957847596,1.0,0.0,0.0,3.645752429962158,3.645776510238648,8.868856866683927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.9208984375,0.0,1527.406982421875,1895.4371337890625,0.0,4042.155517578125,0.9042436480522156,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016142249107361,0.3730565309524536,0.3398528099060058,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941370844841003,0.5244019031524658,0.5000707507133484,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842588067054749,0.5146417617797852,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938342690467834,0.362642765045166,0.3478506207466125,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772759556770325,0.2227581441402435,1.0248597860336304,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316170692443848,0.3595679700374603,0.3595679700374603,1.0,1.0,-3.2750024795532227,0.8640234470367432,2.4109790325164795,0.1225057244300842,0.8986078500747681,0.8986078500747681,0.0,199.6380310058593,196.0,45131.98828125,0.0,3118.02734375,1.0,282.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803568720817566,1.0,0.0,0.0,3.6464457511901855,3.646469593048096,8.872229955159128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.06103515625,0.0,1529.243896484375,1895.4371337890625,0.0,4131.82470703125,0.904471755027771,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016142249107361,0.3730565309524536,0.3398528099060058,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941370844841003,0.5244019031524658,0.5000707507133484,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842588067054749,0.5146417617797852,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938342690467834,0.362642765045166,0.3478506207466125,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772759556770325,0.2227581441402435,1.0248597860336304,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316170692443848,0.3595679700374603,0.3595679700374603,1.0,1.0,-3.2750024795532227,0.8640234470367432,2.4109790325164795,0.1225057244300842,0.8986078500747681,0.8986078500747681,0.0,199.6380310058593,196.0,45131.98828125,0.0,3118.02734375,1.0,282.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803568720817566,1.0,0.0,0.0,3.6464457511901855,3.646469593048096,8.872229955159128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.06103515625,0.0,1529.243896484375,1895.4371337890625,0.0,4131.82470703125,0.904471755027771,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.800058126449585,0.3714649975299835,0.3381448090076446,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925021886825562,0.5221967101097107,0.4977264702320099,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.889495849609375,0.514966607093811,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927805781364441,0.3616499602794647,0.3467259705066681,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759804487228394,0.2217739820480346,1.019976019859314,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300371289253235,0.360093355178833,0.360093355178833,1.0,1.0,-3.263286590576172,0.8618149161338806,2.4014718532562256,0.1228266879916191,0.901309609413147,0.901309609413147,0.0,199.2957000732422,199.0,43877.609375,0.0,3090.641357421875,1.0,282.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97036212682724,1.0,0.0,0.0,3.6502063274383545,3.6502301692962646,8.890539220374194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.5771484375,0.0,1532.5047607421875,1895.4371337890625,0.0,4044.397705078125,0.9052510261535645,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.800058126449585,0.3714649975299835,0.3381448090076446,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925021886825562,0.5221967101097107,0.4977264702320099,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.889495849609375,0.514966607093811,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927805781364441,0.3616499602794647,0.3467259705066681,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759804487228394,0.2217739820480346,1.019976019859314,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300371289253235,0.360093355178833,0.360093355178833,1.0,1.0,-3.263286590576172,0.8618149161338806,2.4014718532562256,0.1228266879916191,0.901309609413147,0.901309609413147,0.0,199.2957000732422,199.0,43877.609375,0.0,3090.641357421875,1.0,282.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97036212682724,1.0,0.0,0.0,3.6502063274383545,3.6502301692962646,8.890539220374194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.5771484375,0.0,1532.5047607421875,1895.4371337890625,0.0,4044.397705078125,0.9052510261535645,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971144914627075,0.3689703643321991,0.3363417387008667,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893709182739258,0.5191695690155029,0.4953205585479736,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926238417625427,0.5177544355392456,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904210686683655,0.3600866198539734,0.3455885052680969,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735129356384277,0.2203757017850875,1.0149359703063965,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294761300086975,0.3602544069290161,0.3602544069290161,1.0,1.0,-3.2541534900665283,0.8593848347663879,2.394768714904785,0.1225089058279991,0.8988963961601257,0.8988963961601257,0.0,200.3213806152344,202.0,44787.921875,0.0,3076.5830078125,1.0,282.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813523292541504,1.0,0.0,0.0,3.649661064147949,3.6496849060058594,8.887882927410828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.67919921875,0.0,1533.0693359375,1895.4371337890625,0.0,4140.46728515625,0.9052127599716188,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971144914627075,0.3689703643321991,0.3363417387008667,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893709182739258,0.5191695690155029,0.4953205585479736,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926238417625427,0.5177544355392456,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904210686683655,0.3600866198539734,0.3455885052680969,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735129356384277,0.2203757017850875,1.0149359703063965,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294761300086975,0.3602544069290161,0.3602544069290161,1.0,1.0,-3.2541534900665283,0.8593848347663879,2.394768714904785,0.1225089058279991,0.8988963961601257,0.8988963961601257,0.0,200.3213806152344,202.0,44787.921875,0.0,3076.5830078125,1.0,282.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813523292541504,1.0,0.0,0.0,3.649661064147949,3.6496849060058594,8.887882927410828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.67919921875,0.0,1533.0693359375,1895.4371337890625,0.0,4140.46728515625,0.9052127599716188,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932898998260498,0.3671092689037323,0.3344519436359405,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852492570877075,0.5166669487953186,0.4927566945552826,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957996368408203,0.522110104560852,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871345281600952,0.3588421642780304,0.344287097454071,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.670120120048523,0.2190607488155365,1.0088826417922974,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293842196464539,0.3604154586791992,0.3604154586791992,1.0,1.0,-3.2451860904693604,0.8569759130477905,2.3882100582122803,0.1220620274543762,0.9011588096618652,0.9011588096618652,0.0,202.15789794921875,205.0,43529.609375,0.0,3067.442138671875,1.0,282.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710482954978944,1.0,0.0,0.0,3.6518924236297607,3.65191650390625,8.898755368136335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.67431640625,0.0,1534.6893310546875,1895.4371337890625,0.0,4050.436767578125,0.9056560397148132,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932898998260498,0.3671092689037323,0.3344519436359405,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852492570877075,0.5166669487953186,0.4927566945552826,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957996368408203,0.522110104560852,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871345281600952,0.3588421642780304,0.344287097454071,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.670120120048523,0.2190607488155365,1.0088826417922974,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293842196464539,0.3604154586791992,0.3604154586791992,1.0,1.0,-3.2451860904693604,0.8569759130477905,2.3882100582122803,0.1220620274543762,0.9011588096618652,0.9011588096618652,0.0,202.15789794921875,205.0,43529.609375,0.0,3067.442138671875,1.0,282.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710482954978944,1.0,0.0,0.0,3.6518924236297607,3.65191650390625,8.898755368136335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.67431640625,0.0,1534.6893310546875,1895.4371337890625,0.0,4050.436767578125,0.9056560397148132,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915265560150146,0.365961343050003,0.3336962461471557,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833144307136536,0.5152419209480286,0.4916819930076599,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969219326972961,0.5243186354637146,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856181263923645,0.358121395111084,0.343802660703659,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685381531715393,0.2183433026075363,1.0063353776931765,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295355558395386,0.3604959845542907,0.3604959845542907,1.0,1.0,-3.241997480392456,0.8561835885047913,2.3858137130737305,0.1220253333449363,0.8995571136474609,0.8995571136474609,0.0,203.1578521728516,205.0,44406.66015625,0.0,3066.115234375,1.0,282.3986511230469,283.3228759765625,291.55645751953125,294.46075439453125,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776796698570251,1.0,0.0,0.0,3.651944637298584,3.651968717575073,8.899009458218643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.44091796875,0.0,1535.340576171875,1895.4371337890625,0.0,4108.521484375,0.9056716561317444,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889848947525024,0.3644044101238251,0.3324978351593017,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806504607200623,0.5134050250053406,0.4901685714721679,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972955942153931,0.5273560881614685,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834455370903015,0.3570854067802429,0.3430068790912628,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663762927055359,0.2173939198255539,1.0028122663497925,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296732425689697,0.3605722188949585,0.3605722188949585,1.0,1.0,-3.237199068069458,0.8548601269721985,2.3823390007019043,0.1218352317810058,0.8982864618301392,0.8982864618301392,0.0,204.5236358642578,208.0,44421.8984375,0.0,3063.3525390625,1.0,282.3576965332031,283.27032470703125,291.5350341796875,294.40972900390625,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817635416984558,1.0,0.0,0.0,3.64962100982666,3.649645090103149,8.887688522918324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.8662109375,0.0,1533.3753662109375,1895.4371337890625,0.0,4144.0341796875,0.9052358269691468,1.0,0.0,3.0,1.0,0.0
