time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833914339542389,0.050000000745058,0.0466059409081935,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833914339542389,0.050000000745058,0.0490783005952835,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833914339542389,0.050000000745058,0.0362490676343441,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833914339542389,0.050000000745058,0.0490783005952835,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833914339542389,0.050000000745058,0.2328063398599624,292.16717529296875,290.6499938964844,287.8399658203125,284.3434143066406,293.6783142089844,298.2332763671875,292.2674560546875,1.0,0.1890450119972229,1.0,1.0,0.9898382425308228,1.0,-0.4965963661670685,0.2174493223428726,0.279147058725357,0.0676400512456893,0.0,0.0,0.0,44.76583480834961,48.0,538.939697265625,-0.0,44.77339553833008,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856384277344,0.4834647178649902,0.050000000745058,0.0466045849025249,297.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856384277344,0.4834647178649902,0.050000000745058,0.0490768738090992,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856384277344,0.4834647178649902,0.050000000745058,0.0362480096518993,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856384277344,0.4834647178649902,0.050000000745058,0.0490768738090992,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856384277344,0.4834647178649902,0.050000000745058,0.232799544930458,292.20574951171875,290.1499938964844,287.8528137207031,284.3513488769531,293.6842956542969,298.2338562011719,292.30389404296875,1.0,0.1889516115188598,1.0,1.0,0.9897871017456056,1.0,-0.4965819418430328,0.2174412161111831,0.2791407108306885,0.0676440745592117,0.0,0.0,0.0,44.72962188720703,36.0,527.1456298828125,-0.0,44.7411003112793,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775939941406,0.4846768081188202,0.050000000745058,0.04658218100667,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775939941406,0.4846768081188202,0.050000000745058,0.0490532778203487,298.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775939941406,0.4846768081188202,0.050000000745058,0.0362305827438831,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775939941406,0.4846768081188202,0.050000000745058,0.0490532778203487,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775939941406,0.4846768081188202,0.050000000745058,0.2326876372098922,292.39556884765625,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373046875,292.4832458496094,1.0,0.187761053442955,1.0,1.0,0.9895185232162476,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.0676371306180954,0.0,0.0,0.0,44.1309814453125,36.0,469.8170471191406,-0.0,44.207550048828125,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793985366821,0.050000000745058,0.0465363934636116,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793985366821,0.050000000745058,0.049005065113306,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793985366821,0.050000000745058,0.0361949726939201,297.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793985366821,0.050000000745058,0.049005065113306,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793985366821,0.050000000745058,0.2324589341878891,292.5651550292969,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.6436767578125,1.0,0.1854817420244217,1.0,1.0,0.9876606464385986,1.0,-0.4958555102348327,0.2171302437782287,0.278725266456604,0.0676100924611091,0.0,0.0,0.0,42.90718460083008,25.0,419.7518005371094,-0.0,43.11837768554688,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.2317554503679275,292.8533630371094,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9169311523437,1.0,0.1785192936658859,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.142459869384766,25.0,338.19683837890625,-0.0,39.78078842163086,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.2317554503679275,292.8533630371094,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9169311523437,1.0,0.1785192936658859,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.142459869384766,25.0,338.19683837890625,-0.0,39.78078842163086,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160390734672546,0.050000000745058,0.0461113899946212,297.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160390734672546,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476135253906,0.8067821264266968,0.1824476867914199,0.1264096945524215,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160390734672546,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160390734672546,0.050000000745058,0.2303359508514404,293.1341552734375,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1902160644531,1.0,0.1752166152000427,1.0,1.0,0.9802290797233582,1.0,-0.5999866724014282,0.2613214254379272,0.3386652171611786,0.0884411260485649,0.0,0.0,0.0,32.39762115478516,25.0,317.1822204589844,-0.0,45.33381271362305,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160390734672546,0.050000000745058,0.0461113899946212,297.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160390734672546,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476135253906,0.8067821264266968,0.1824476867914199,0.1264096945524215,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160390734672546,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160390734672546,0.050000000745058,0.2303359508514404,293.1341552734375,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1902160644531,1.0,0.1752166152000427,1.0,1.0,0.9802290797233582,1.0,-0.5999866724014282,0.2613214254379272,0.3386652171611786,0.0884411260485649,0.0,0.0,0.0,32.39762115478516,25.0,317.1822204589844,-0.0,45.33381271362305,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868408203125,0.8273404836654663,0.1703383326530456,0.1492120772600174,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365661621094,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885192871094,0.8638647198677063,0.1919490993022918,0.1328646093606948,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365661621094,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365661621094,0.050000000745058,0.2288344800472259,293.3804931640625,288.1499938964844,288.4233093261719,284.6789245605469,293.8938293457031,298.1844787597656,293.4197998046875,1.0,0.1748028546571731,1.0,1.0,0.8534607291221619,1.0,-0.7288965582847595,0.3204915523529053,0.4084049761295318,0.1217586398124694,0.0,0.0,0.0,25.531024932861328,25.0,269.2352600097656,-0.0,53.64578628540039,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868408203125,0.8273404836654663,0.1703383326530456,0.1492120772600174,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365661621094,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885192871094,0.8638647198677063,0.1919490993022918,0.1328646093606948,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365661621094,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365661621094,0.050000000745058,0.2288344800472259,293.3804931640625,288.1499938964844,288.4233093261719,284.6789245605469,293.8938293457031,298.1844787597656,293.4197998046875,1.0,0.1748028546571731,1.0,1.0,0.8534607291221619,1.0,-0.7288965582847595,0.3204915523529053,0.4084049761295318,0.1217586398124694,0.0,0.0,0.0,25.531024932861328,25.0,269.2352600097656,-0.0,53.64578628540039,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.49127197265625,0.870276927947998,0.1740310043096542,0.0862075090408325,297.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4930419921875,0.907764732837677,0.1553536355495453,0.1026607900857925,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.49127197265625,0.870276927947998,0.200258582830429,0.0670502856373786,297.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4735107421875,0.7054483294487,0.050000000745058,0.0476257428526878,298.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.49365234375,0.9339439868927002,0.1582190096378326,0.5244811177253723,293.49822998046875,288.1499938964844,288.5019226074219,284.7208251953125,293.8224182128906,298.0882873535156,293.5277709960937,1.0,0.1795512288808822,1.0,1.0,0.7865623831748962,1.0,-0.9778686165809632,0.4356604218482971,0.542208194732666,0.1913178116083145,0.0,0.0,0.0,12.627927780151367,25.0,232.0928955078125,-0.0,75.27583312988281,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.572265625,0.8870295882225037,0.1796041280031204,0.0970363840460777,297.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.572265625,0.8870295882225037,0.1584660410881042,0.1021839901804924,298.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.572265625,0.8870295882225037,0.2088863253593444,0.075472742319107,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5607604980469,0.756859540939331,0.1469228565692901,0.0631613284349441,298.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5722351074219,0.8870295882225037,0.1616131514310836,0.4847168326377868,293.5745849609375,287.6499938964844,288.5727233886719,284.7580261230469,293.7796630859375,298.1264953613281,293.5872497558594,1.0,0.1820664554834365,1.0,1.0,0.7266923189163208,1.0,-0.9871415495872498,0.4505857825279236,0.5365557670593262,0.2038013637065887,0.0,0.0,0.0,13.392969131469728,45.0,177.02667236328125,-0.0,77.08919525146484,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076354980469,0.8839986324310303,0.1857367753982544,0.0949990823864936,297.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076354980469,0.8839986324310303,0.1623876392841339,0.1000386103987693,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076354980469,0.8839986324310303,0.2173859775066375,0.073888175189495,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6082458496094,0.938121497631073,0.1490843445062637,0.1176997423171997,297.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076354980469,0.8839986324310303,0.165659949183464,0.4745400846004486,293.6087341308594,287.6499938964844,288.6480407714844,284.7970275878906,293.6589660644531,298.1591796875,293.6118469238281,1.0,0.1884699314832687,1.0,1.0,0.6633080840110779,1.0,-1.0254795551300049,0.4875606894493103,0.5379188656806946,0.233556866645813,0.0,0.0,0.0,13.735713005065918,45.0,96.8655776977539,-0.0,85.84025573730469,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823059082031,0.8924521207809448,0.1914582550525665,0.1007763817906379,297.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823059082031,0.8924521207809448,0.1662461459636688,0.1061223819851875,298.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823059082031,0.8924521207809448,0.2250198125839233,0.0783816277980804,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.58233642578125,0.8925706744194031,0.1518905013799667,0.1061634644865989,297.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823059082031,0.8924521207809448,0.1695952266454696,0.5033988952636719,293.5788879394531,287.1499938964844,288.7236633300781,284.835693359375,293.1533203125,298.1566467285156,293.5526733398437,1.0,0.1969570219516754,1.0,1.0,0.5513349771499634,1.0,-1.0740948915481567,0.5789121389389038,0.4951826930046081,0.315214991569519,0.0,0.0,0.0,14.711790084838867,65.0,-105.7098388671875,-0.0,97.23015594482422,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578491210937,0.9052026271820068,0.2010614871978759,0.1100974678993225,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578491210937,0.9052026271820068,0.1731058210134506,0.1159379407763481,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578491210937,0.9052026271820068,0.2379861027002334,0.085631363093853,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.83990478515625,0.9853856563568116,0.155781865119934,0.1471966207027435,297.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578491210937,0.9052026271820068,0.1764626502990722,0.549959659576416,292.8304748535156,286.6499938964844,288.8755187988281,284.91180419921875,290.9898986816406,298.13873291015625,292.6961975097656,1.0,0.2203079462051391,1.0,1.0,0.327388733625412,1.0,-1.2110611200332642,0.948594331741333,0.2624668180942535,0.6575517058372498,0.0,0.0,0.0,17.224082946777344,85.0,-1115.5279541015625,-0.0,136.49981689453125,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578491210937,0.9052026271820068,0.2010614871978759,0.1100974678993225,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578491210937,0.9052026271820068,0.1731058210134506,0.1159379407763481,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578491210937,0.9052026271820068,0.2379861027002334,0.085631363093853,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.83990478515625,0.9853856563568116,0.155781865119934,0.1471966207027435,297.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578491210937,0.9052026271820068,0.1764626502990722,0.549959659576416,292.8304748535156,286.6499938964844,288.8755187988281,284.91180419921875,290.9898986816406,298.13873291015625,292.6961975097656,1.0,0.2203079462051391,1.0,1.0,0.327388733625412,1.0,-1.2110611200332642,0.948594331741333,0.2624668180942535,0.6575517058372498,0.0,0.0,0.0,17.224082946777344,85.0,-1115.5279541015625,-0.0,136.49981689453125,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.62939453125,0.9256659150123596,0.2051820904016494,0.1253789216279983,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.62939453125,0.9256659150123596,0.1762759834527969,0.1320300549268722,298.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62939453125,0.9256659150123596,0.2452486008405685,0.0975169464945793,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6187438964844,0.9660108685493468,0.1561734527349472,0.1481473445892334,297.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.62939453125,0.9256659150123596,0.1793977171182632,0.6262937188148499,291.6011657714844,286.6499938964844,289.0008239746094,284.9732666015625,289.6044006347656,298.0717163085937,291.4689025878906,1.0,0.245391696691513,1.0,1.0,0.1430313885211944,1.0,-1.3553231954574585,1.2748850584030151,0.0804382264614105,0.954445779323578,0.0,0.0,0.0,20.49935340881348,85.0,-1712.9678955078125,-0.0,189.14927673339844,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3705749511719,0.9302932620048524,0.2054830491542816,0.1290245801210403,297.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3705444335937,0.9310285449028016,0.1765400469303131,0.1361451745033264,298.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3705749511719,0.9302932620048524,0.2463143467903137,0.1003524512052536,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628234863281,0.9607946276664734,0.1560673415660858,0.1481479257345199,297.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3705749511719,0.9302932620048524,0.1795749366283416,0.6445044875144958,291.3443603515625,286.1499938964844,289.0277404785156,284.9862976074219,289.2528991699219,298.0538635253906,291.2161560058594,1.0,0.2514242231845855,1.0,1.0,0.10344248265028,1.0,-1.3899123668670654,1.366283297538757,0.0236291382461786,1.0386135578155518,0.0,0.0,0.0,21.33725357055664,105.0,-1783.500732421875,-0.0,203.55908203125,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358093261719,0.9379515647888184,0.2050189971923828,0.1353592276573181,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2302551269531,0.9865464568138124,0.1737333536148071,0.1655699014663696,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358093261719,0.9379515647888184,0.2503942549228668,0.1052794009447097,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.23455810546875,0.9489904046058656,0.1544705331325531,0.1470201909542083,297.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303466796875,0.9909088015556335,0.1774757206439972,0.7983012199401855,290.22149658203125,286.14288330078125,289.1797180175781,285.05908203125,289.18365478515625,297.93609619140625,290.17315673828125,1.0,0.2899613082408905,1.0,1.0,0.062065489590168,1.0,-1.6212313175201416,1.6197158098220823,0.0015155546134337,1.2440283298492432,0.0,0.0,0.0,26.061004638671875,125.0,-1354.468505859375,-0.0,315.1025695800781,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358093261719,0.9379515647888184,0.2050189971923828,0.1353592276573181,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2302551269531,0.9865464568138124,0.1737333536148071,0.1655699014663696,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358093261719,0.9379515647888184,0.2503942549228668,0.1052794009447097,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.23455810546875,0.9489904046058656,0.1544705331325531,0.1470201909542083,297.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303466796875,0.9909088015556335,0.1774757206439972,0.7983012199401855,290.22149658203125,286.14288330078125,289.1797180175781,285.05908203125,289.18365478515625,297.93609619140625,290.17315673828125,1.0,0.2899613082408905,1.0,1.0,0.062065489590168,1.0,-1.6212313175201416,1.6197158098220823,0.0015155546134337,1.2440283298492432,0.0,0.0,0.0,26.061004638671875,125.0,-1354.468505859375,-0.0,315.1025695800781,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.795654296875,0.8389622569084167,0.197012796998024,0.1800469905138015,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.8001757264137268,0.1710585802793502,0.1635690480470657,297.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939147949219,0.901424765586853,0.2453415840864181,0.1737545877695083,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79913330078125,0.7692115902900696,0.1520962417125702,0.1457006782293319,297.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974548339844,0.8036432862281799,0.1727286279201507,0.7857576012611389,289.7935791015625,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.80340576171875,289.7774963378906,1.0,0.3290953040122986,1.0,1.0,0.020688496530056,1.0,-1.738976001739502,1.738943099975586,3.2930485758697614e-05,1.3401464223861694,0.0,0.0,0.0,47.83025360107422,113.0,-716.505615234375,-0.0,441.5248718261719,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.795654296875,0.8389622569084167,0.197012796998024,0.1800469905138015,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.8001757264137268,0.1710585802793502,0.1635690480470657,297.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939147949219,0.901424765586853,0.2453415840864181,0.1737545877695083,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79913330078125,0.7692115902900696,0.1520962417125702,0.1457006782293319,297.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974548339844,0.8036432862281799,0.1727286279201507,0.7857576012611389,289.7935791015625,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.80340576171875,289.7774963378906,1.0,0.3290953040122986,1.0,1.0,0.020688496530056,1.0,-1.738976001739502,1.738943099975586,3.2930485758697614e-05,1.3401464223861694,0.0,0.0,0.0,47.83025360107422,113.0,-716.505615234375,-0.0,441.5248718261719,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7060546875,0.779674232006073,0.1941545903682708,0.1772655695676803,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069396972656,0.745772123336792,0.1702366918325424,0.1631406396627426,297.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.70489501953125,0.8376865983009338,0.2425777614116668,0.1715565472841262,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.70782470703125,0.7189978361129761,0.1508741974830627,0.1450519263744354,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7068786621094,0.7473561763763428,0.1708552688360214,0.7790621519088745,289.7046813964844,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7326965332031,289.6952819824219,1.0,0.3405780792236328,1.0,1.0,0.0,1.0,-1.7236502170562744,1.7236473560333252,2.85226883534051e-06,1.3281890153884888,0.0,0.0,0.0,61.611846923828125,113.0,-479.0450439453125,-0.0,472.851318359375,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.65679931640625,0.7499002814292908,0.192572221159935,0.1756555438041687,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6572265625,0.7208701372146606,0.1698692440986633,0.1629738360643386,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6562194824219,0.8080560564994812,0.2415807992219925,0.1705613136291504,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6576538085937,0.6915877461433411,0.1499178111553192,0.1444130986928939,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571960449219,0.7210174202919006,0.1694512963294983,0.7735804319381714,289.6560974121094,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6839599609375,289.6515808105469,1.0,0.3487237989902496,1.0,1.0,0.0,1.0,-1.7129671573638916,1.7129647731781006,2.382474349360564e-06,1.319638729095459,0.0,0.0,0.0,71.40860748291016,101.0,-302.8515625,-0.0,494.8976135253906,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418151855469,0.7267040014266968,0.1919159889221191,0.1747656017541885,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.698494017124176,0.1702319234609604,0.1634083539247512,297.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420288085937,0.7826085686683655,0.2425671368837356,0.1709280461072921,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.6672188639640808,0.1489084810018539,0.1435987800359726,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6958253979682922,0.1679110378026962,0.7668308615684509,289.6420593261719,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.6441345214844,1.0,0.3575416207313537,1.0,1.0,0.0,1.0,-1.7037701606750488,1.7037678956985474,2.35763332057104e-06,1.3121697902679443,0.0,0.0,0.0,82.06639099121094,89.0,-74.93617248535156,-0.0,520.095947265625,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418151855469,0.7267040014266968,0.1919159889221191,0.1747656017541885,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.698494017124176,0.1702319234609604,0.1634083539247512,297.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420288085937,0.7826085686683655,0.2425671368837356,0.1709280461072921,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.6672188639640808,0.1489084810018539,0.1435987800359726,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6958253979682922,0.1679110378026962,0.7668308615684509,289.6420593261719,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.6441345214844,1.0,0.3575416207313537,1.0,1.0,0.0,1.0,-1.7037701606750488,1.7037678956985474,2.35763332057104e-06,1.3121697902679443,0.0,0.0,0.0,82.06639099121094,89.0,-74.93617248535156,-0.0,520.095947265625,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6752319335937,0.7234782576560974,0.1927264928817749,0.1752820014953613,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67486572265625,0.6953813433647156,0.1711405962705612,0.1641840040683746,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6758117675781,0.7799150943756104,0.2445757836103439,0.172163724899292,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744384765625,0.6629960536956787,0.1488520950078964,0.1434572041034698,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748352050781,0.6909933090209961,0.1676618754863739,0.7650930285453796,289.6758728027344,286.0108947753906,289.72955322265625,285.3121337890625,289.7248229980469,297.6000061035156,289.6807861328125,1.0,0.3595089018344879,1.0,1.0,0.0,1.0,-1.7045444250106812,1.70454204082489,2.359540758334333e-06,1.3126552104949951,0.0,0.0,0.0,84.27696990966797,89.0,19.894990921020508,-0.0,527.0048828125,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973876953125,0.7241301536560059,0.193297877907753,0.1756969988346099,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969909667969,0.6961656212806702,0.1716667264699936,0.1646176278591156,297.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980895996094,0.7811118364334106,0.2456613332033157,0.1728475540876388,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964416503906,0.6631829738616943,0.1489683091640472,0.1434979438781738,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968994140625,0.6910876631736755,0.1677240580320358,0.7649789452552795,289.6981811523437,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7039794921875,1.0,0.359592080116272,1.0,1.0,0.0,1.0,-1.7062947750091553,1.7062923908233645,2.3641450752620585e-06,1.3139861822128296,0.0,0.0,0.0,84.24453735351562,77.0,50.202056884765625,-0.0,528.0342407226562,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327398657798767,0.1958229690790176,0.1776106655597686,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.7055991291999817,0.173828437924385,0.1663670539855957,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926079630851746,0.2498365938663482,0.1754951030015945,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703796982765198,0.1498377025127411,0.1440053880214691,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984689235687256,0.1685011982917785,0.7668247818946838,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743713378906,289.8009033203125,1.0,0.3574728667736053,1.0,1.0,0.0,1.0,-1.7166935205459597,1.7166911363601685,2.391795305811684e-06,1.3220393657684326,0.0,0.0,0.0,81.0176010131836,65.0,117.93695068359376,-0.0,525.3139038085938,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327398657798767,0.1958229690790176,0.1776106655597686,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.7055991291999817,0.173828437924385,0.1663670539855957,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926079630851746,0.2498365938663482,0.1754951030015945,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703796982765198,0.1498377025127411,0.1440053880214691,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984689235687256,0.1685011982917785,0.7668247818946838,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743713378906,289.8009033203125,1.0,0.3574728667736053,1.0,1.0,0.0,1.0,-1.7166935205459597,1.7166911363601685,2.391795305811684e-06,1.3220393657684326,0.0,0.0,0.0,81.0176010131836,65.0,117.93695068359376,-0.0,525.3139038085938,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8556213378906,0.7414190769195557,0.1975713819265365,0.17896069586277,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8550109863281,0.7146701812744141,0.1752829998731613,0.1675337255001068,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.856689453125,0.8035395741462708,0.2524930536746979,0.1771815568208694,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8541564941406,0.6784363985061646,0.1505987346172332,0.1445060521364212,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548278808594,0.7067417502403259,0.1692498922348022,0.7690938711166382,289.8567199707031,285.9474792480469,289.9937744140625,285.4303283691406,289.98931884765625,297.5679016113281,289.8651428222656,1.0,0.3550551831722259,1.0,1.0,0.0,1.0,-1.725064039230347,1.725061535835266,2.414249365756405e-06,1.3285640478134155,0.0,0.0,0.0,77.59784698486328,65.0,140.74314880371094,-0.0,520.6723022460938,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499683499336243,0.1990239024162292,0.1800880134105682,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90673828125,0.7228334546089172,0.1764858216047287,0.168496772646904,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136500716209412,0.2546316981315613,0.1785386204719543,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.6864905953407288,0.1512854546308517,0.1449743211269378,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.714680552482605,0.1699391454458236,0.7712991833686829,289.90850830078125,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5641784667969,289.9172058105469,1.0,0.3527722656726837,1.0,1.0,0.0,1.0,-1.732412338256836,1.732409954071045,2.434080670354888e-06,1.334302306175232,0.0,0.0,0.0,74.41613006591797,53.0,153.1000518798828,-0.0,516.021484375,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96905517578125,0.7621104717254639,0.200791448354721,0.1814636886119842,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337800860404968,0.1779480129480362,0.1696669161319732,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267270922660828,0.2571792006492615,0.1801541000604629,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.6978167295455933,0.1521679461002349,0.1455897539854049,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.725064218044281,0.170834869146347,0.7742502689361572,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497825264930725,1.0,1.0,0.0,1.0,-1.7416900396347046,1.741687536239624,2.45926958086784e-06,1.3415542840957642,0.0,0.0,0.0,70.28408813476562,53.0,163.17807006835938,-0.0,509.7406311035156,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771117687225342,0.202642410993576,0.182907223701477,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.747054398059845,0.1794795095920562,0.1708927452564239,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422028422355652,0.2597995698451996,0.1818146556615829,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113842368125916,0.1531335413455963,0.1462750285863876,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373596429824829,0.1718238592147827,0.7775822281837463,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464831411838531,1.0,1.0,0.0,1.0,-1.7517114877700806,1.751708984375,2.486662424416864e-06,1.3493927717208862,0.0,0.0,0.0,65.75016021728516,41.0,169.80886840820312,-0.0,502.6564636230469,1.0,284.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
