time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587315082550049,0.3847036361694336,0.3475432991981506,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113473653793335,0.320991188287735,0.3059640526771545,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523063063621521,0.3755362331867218,0.264159232378006,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659744024276733,0.270191341638565,0.2582982182502746,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179493308067322,0.2192714214324951,0.9988553524017334,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084615349769592,1.0,1.0,0.0,1.0,-2.610929012298584,2.6109235286712646,5.474807494465495e-06,2.013659715652466,1.0,1.0,0.0,133.301025390625,124.0,26112.330078125,0.0,1609.670166015625,1.0,285.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.0703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407893538475037,1.0,0.0,0.0,3.3732059001922607,3.373225450515747,7.592399242639658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10400390625,0.0,1174.88623046875,1895.4371337890625,0.0,1946.31103515625,0.8338446021080017,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587315082550049,0.3847036361694336,0.3475432991981506,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113473653793335,0.320991188287735,0.3059640526771545,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523063063621521,0.3755362331867218,0.264159232378006,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659744024276733,0.270191341638565,0.2582982182502746,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179493308067322,0.2192714214324951,0.9988553524017334,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084615349769592,1.0,1.0,0.0,1.0,-2.610929012298584,2.6109235286712646,5.474807494465495e-06,2.013659715652466,1.0,1.0,0.0,133.301025390625,124.0,26112.330078125,0.0,1609.670166015625,1.0,285.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.0703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407893538475037,1.0,0.0,0.0,3.3732059001922607,3.373225450515747,7.592399242639658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10400390625,0.0,1174.88623046875,1895.4371337890625,0.0,1946.31103515625,0.8338446021080017,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639106154441833,0.3861084878444671,0.3487020134925842,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164108991622925,0.3225645422935486,0.3073397576808929,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569585084915161,0.3763532936573028,0.2646472454071045,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708240151405334,0.2713907361030578,0.2593240439891815,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218417525291443,0.2198830395936966,1.0010956525802612,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.39923095703125,285.9682312011719,1.0,0.5077553987503052,1.0,1.0,0.0,1.0,-2.618486166000366,2.618480682373047,5.50668255527853e-06,2.0195553302764893,1.0,1.0,0.0,130.97720336914062,124.0,26323.720703125,0.0,1609.8875732421875,1.0,285.1499938964844,284.9892883300781,291.2864685058594,293.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,26398.4296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434933185577393,1.0,0.0,0.0,3.422260046005249,3.4222803115844727,7.814826403773623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.2412109375,0.0,1226.89208984375,1895.4371337890625,0.0,1969.4288330078125,0.843061625957489,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8707432746887207,0.3875130414962768,0.3498252034187317,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227787017822266,0.3241459131240845,0.3086875975131988,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632314801216125,0.3771824538707733,0.265117347240448,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.777157723903656,0.2725961208343506,0.2603204250335693,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.726894199848175,0.2205011546611786,1.0032004117965698,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064657926559448,1.0,1.0,0.0,1.0,-2.6257472038269043,2.625741481781006,5.537385277420981e-06,2.025214672088623,1.0,1.0,0.0,127.8114013671875,112.0,26511.126953125,0.0,1605.912353515625,1.0,285.1499938964844,284.9848937988281,291.3114318847656,293.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,26890.28125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460618019104004,1.0,0.0,0.0,3.4539945125579834,3.454015254974365,7.960431389619771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.42041015625,0.0,1261.3404541015625,1895.4371337890625,0.0,1991.478515625,0.8536397218704224,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891646862030029,0.3903100490570068,0.3520006239414215,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393345475196838,0.3273274302482605,0.3113341629505157,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804819583892822,0.3788669109344482,0.2660282254219055,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940344214439392,0.2750203609466553,0.2622585892677307,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403520941734314,0.2217538505792617,1.0071611404418943,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026413202285767,1.0,1.0,0.0,1.0,-2.6397247314453125,2.639719009399414,5.5967052503547166e-06,2.036097526550293,1.0,1.0,0.0,119.67396545410156,100.0,26898.701171875,0.0,1588.9791259765625,1.0,285.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510155439376831,1.0,0.0,0.0,3.530323266983032,3.530344724655152,8.31614840990369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3984375,0.0,1346.823974609375,1895.4371337890625,0.0,2034.24365234375,0.8723577260971069,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891646862030029,0.3903100490570068,0.3520006239414215,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393345475196838,0.3273274302482605,0.3113341629505157,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804819583892822,0.3788669109344482,0.2660282254219055,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940344214439392,0.2750203609466553,0.2622585892677307,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403520941734314,0.2217538505792617,1.0071611404418943,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026413202285767,1.0,1.0,0.0,1.0,-2.6397247314453125,2.639719009399414,5.5967052503547166e-06,2.036097526550293,1.0,1.0,0.0,119.67396545410156,100.0,26898.701171875,0.0,1588.9791259765625,1.0,285.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510155439376831,1.0,0.0,0.0,3.530323266983032,3.530344724655152,8.31614840990369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3984375,0.0,1346.823974609375,1895.4371337890625,0.0,2034.24365234375,0.8723577260971069,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.914703369140625,0.3930805921554565,0.3540977239608764,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620104193687439,0.3305262923240661,0.3139383792877197,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042468070983888,0.3805750608444214,0.2669130563735962,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160537481307983,0.27745521068573,0.2641480267047882,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590716481208801,0.2230212688446045,1.0109094381332395,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977277219295501,1.0,1.0,0.0,1.0,-2.653212308883667,2.653206586837769,5.654253527609399e-06,2.046602725982666,1.0,1.0,0.0,109.97544860839844,88.0,27277.8125,0.0,1564.08837890625,1.0,285.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.634765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557533383369446,1.0,0.0,0.0,3.603259563446045,3.603281736373901,8.663320159030263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07861328125,0.0,1432.03662109375,1895.4371337890625,0.0,2075.429443359375,0.8902549147605896,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.914703369140625,0.3930805921554565,0.3540977239608764,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620104193687439,0.3305262923240661,0.3139383792877197,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042468070983888,0.3805750608444214,0.2669130563735962,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160537481307983,0.27745521068573,0.2641480267047882,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590716481208801,0.2230212688446045,1.0109094381332395,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977277219295501,1.0,1.0,0.0,1.0,-2.653212308883667,2.653206586837769,5.654253527609399e-06,2.046602725982666,1.0,1.0,0.0,109.97544860839844,88.0,27277.8125,0.0,1564.08837890625,1.0,285.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.634765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557533383369446,1.0,0.0,0.0,3.603259563446045,3.603281736373901,8.663320159030263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07861328125,0.0,1432.03662109375,1895.4371337890625,0.0,2075.429443359375,0.8902549147605896,1.0,0.0,3.0,1.0,0.0
12303060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.951042890548706,0.395811915397644,0.356128454208374,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929200768470764,0.333731859922409,0.3165154457092285,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.939034342765808,0.382294088602066,0.2677811086177826,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427544832229614,0.2798905074596405,0.266004353761673,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849063873291016,0.2242931574583053,1.0145193338394165,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921583831310272,1.0,1.0,0.0,1.0,-2.666361093521118,2.66635537147522,5.71065220356104e-06,2.056849956512451,1.0,1.0,0.0,99.3603057861328,76.0,27649.408203125,0.0,1534.2784423828125,1.0,285.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603527307510376,1.0,0.0,0.0,3.67354154586792,3.673564910888672,9.004574508253427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37451171875,0.0,1517.478271484375,1895.4371337890625,0.0,2115.66748046875,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303120,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.951042890548706,0.395811915397644,0.356128454208374,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929200768470764,0.333731859922409,0.3165154457092285,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.939034342765808,0.382294088602066,0.2677811086177826,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427544832229614,0.2798905074596405,0.266004353761673,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849063873291016,0.2242931574583053,1.0145193338394165,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921583831310272,1.0,1.0,0.0,1.0,-2.666361093521118,2.66635537147522,5.71065220356104e-06,2.056849956512451,1.0,1.0,0.0,99.3603057861328,76.0,27649.408203125,0.0,1534.2784423828125,1.0,285.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603527307510376,1.0,0.0,0.0,3.67354154586792,3.673564910888672,9.004574508253427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37451171875,0.0,1517.478271484375,1895.4371337890625,0.0,2115.66748046875,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.991296887397766,0.3984919786453247,0.358096182346344,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381269812583924,0.3369341194629669,0.3190706372261047,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813939929008484,0.384013831615448,0.2686358392238617,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802536129951477,0.2823171615600586,0.2678336203098297,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195316195487976,0.2255605012178421,1.0180189609527588,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861875772476196,1.0,1.0,0.0,1.0,-2.679227352142334,2.6792213916778564,5.766120921180118e-06,2.066882371902466,1.0,1.0,0.0,88.20702362060547,79.0,28013.30859375,0.0,1501.300048828125,1.0,285.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648544907569885,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.1201171875,0.0,1603.4970703125,1895.4371337890625,0.0,2155.28515625,0.92424213886261,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.991296887397766,0.3984919786453247,0.358096182346344,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381269812583924,0.3369341194629669,0.3190706372261047,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813939929008484,0.384013831615448,0.2686358392238617,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802536129951477,0.2823171615600586,0.2678336203098297,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195316195487976,0.2255605012178421,1.0180189609527588,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861875772476196,1.0,1.0,0.0,1.0,-2.679227352142334,2.6792213916778564,5.766120921180118e-06,2.066882371902466,1.0,1.0,0.0,88.20702362060547,79.0,28013.30859375,0.0,1501.300048828125,1.0,285.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648544907569885,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.1201171875,0.0,1603.4970703125,1895.4371337890625,0.0,2155.28515625,0.92424213886261,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3999000787734985,0.3564856648445129,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.953746259212494,0.3385204076766968,0.3204507529735565,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927271008491516,0.384859949350357,0.2691403329372406,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.893478274345398,0.2835141718387604,0.2688489556312561,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303184509277344,0.2261796593666076,1.0202531814575195,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849229454994201,1.0,1.0,0.0,1.0,-2.683192253112793,2.6831865310668945,5.783530468761455e-06,2.0700998306274414,1.0,1.0,0.0,85.23335266113281,79.0,28184.564453125,0.0,1493.3387451171875,1.0,285.1499938964844,284.9314880371094,291.5350646972656,293.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,32256.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670938372612,1.0,0.0,0.0,3.7829434871673584,3.782968282699585,9.54889287640981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.50244140625,0.0,1657.1329345703125,1895.4371337890625,0.0,2175.0751953125,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.402088314294815,0.3505022227764129,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9610092639923096,0.3400709927082062,0.3218744099140167,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974347352981568,0.3856680691242218,0.2696759402751922,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999159336090088,0.2846753895282745,0.2699075937271118,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353421688079834,0.2267671376466751,1.0227041244506836,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3764038085937,285.9890441894531,1.0,0.4840605854988098,1.0,1.0,0.0,1.0,-2.682854652404785,2.6828489303588867,5.782169409940252e-06,2.0698843002319336,1.0,1.0,0.0,83.9665756225586,97.0,28294.62890625,0.0,1486.9227294921875,1.0,285.1499938964844,284.92633056640625,291.5574951171875,293.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,32685.361328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691792845726013,1.0,0.0,0.0,3.808032274246216,3.8080573081970215,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.19482421875,0.0,1690.32275390625,1895.4371337890625,0.0,2193.553466796875,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060549437999725,0.3579122722148895,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570576548576356,0.3431660234928131,0.3248451948165893,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933187961578368,0.3872769176959991,0.270835280418396,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960103988647461,0.286989152431488,0.2721475660800934,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313165903091431,0.2279484570026397,1.0282634496688845,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.489482581615448,1.0,1.0,0.0,1.0,-2.7060623168945312,2.706056594848633,5.882131517864764e-06,2.0875489711761475,1.0,1.0,0.0,86.33834075927734,115.0,28724.6015625,0.0,1530.1368408203125,1.0,285.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773059606552124,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56591796875,0.0,1778.1275634765625,1895.4371337890625,0.0,2228.055908203125,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060549437999725,0.3579122722148895,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570576548576356,0.3431660234928131,0.3248451948165893,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933187961578368,0.3872769176959991,0.270835280418396,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960103988647461,0.286989152431488,0.2721475660800934,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313165903091431,0.2279484570026397,1.0282634496688845,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.489482581615448,1.0,1.0,0.0,1.0,-2.7060623168945312,2.706056594848633,5.882131517864764e-06,2.0875489711761475,1.0,1.0,0.0,86.33834075927734,115.0,28724.6015625,0.0,1530.1368408203125,1.0,285.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773059606552124,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56591796875,0.0,1778.1275634765625,1895.4371337890625,0.0,2228.055908203125,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815211892127992,0.406607449054718,0.3659757673740387,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9271929264068604,0.3459504544734955,0.327880322933197,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677100777626038,0.3885192275047302,0.2720182836055755,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704827427864075,0.2890174686908722,0.2744653820991516,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086333870887756,0.2288593649864196,1.0342575311660769,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9401550292969,1.0,0.4994639456272125,1.0,1.0,0.0,1.0,-2.7331786155700684,2.733172416687012,5.997356765874429e-06,2.1069366931915283,1.0,1.0,0.0,95.0318374633789,133.0,29381.310546875,0.0,1607.6864013671875,1.0,285.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831024527549744,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.494140625,0.0,1852.847412109375,1895.4371337890625,0.0,2318.03955078125,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815211892127992,0.406607449054718,0.3659757673740387,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9271929264068604,0.3459504544734955,0.327880322933197,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677100777626038,0.3885192275047302,0.2720182836055755,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704827427864075,0.2890174686908722,0.2744653820991516,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086333870887756,0.2288593649864196,1.0342575311660769,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9401550292969,1.0,0.4994639456272125,1.0,1.0,0.0,1.0,-2.7331786155700684,2.733172416687012,5.997356765874429e-06,2.1069366931915283,1.0,1.0,0.0,95.0318374633789,133.0,29381.310546875,0.0,1607.6864013671875,1.0,285.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831024527549744,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.494140625,0.0,1852.847412109375,1895.4371337890625,0.0,2318.03955078125,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421632885932922,0.406588077545166,0.3666379451751709,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8892903923988342,0.3476127386093139,0.3301935195922851,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260292649269104,0.3886495530605316,0.2727051675319671,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8383682370185852,0.2900994420051574,0.2762058675289154,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766556143760681,0.2290301769971847,1.0383223295211792,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.509296715259552,1.0,1.0,0.0,1.0,-2.742213487625122,2.7422075271606445,6.041574124537874e-06,2.1160147190093994,1.0,1.0,0.0,108.10148620605467,133.0,30304.408203125,0.0,1683.2655029296875,1.0,284.7597045898437,284.59619140625,291.74664306640625,293.75982666015625,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019710183143616,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.62744140625,0.0,1889.467529296875,1895.4371337890625,0.0,2489.45947265625,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.936574637889862,0.4065874516963959,0.3666838705539703,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847715258598328,0.3478042483329773,0.330448567867279,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204626083374025,0.388628214597702,0.2727434635162353,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344442248344421,0.2902131378650665,0.2763896584510803,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726331949234009,0.2290198653936386,1.038651466369629,285.7274475097656,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265625,1.0,0.5107001066207886,1.0,1.0,0.0,1.0,-2.743237972259521,2.743231773376465,6.046117505320581e-06,2.11681866645813,1.0,1.0,0.0,109.99695587158205,151.0,30338.568359375,0.0,1693.6429443359375,1.0,284.7560119628906,284.591796875,291.742431640625,293.751220703125,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803045928478241,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.90380859375,0.0,1893.319091796875,1895.4371337890625,0.0,2499.306396484375,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952641487121582,0.4059475064277649,0.3668718338012695,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.851064145565033,0.3488410711288452,0.3322503268718719,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815723657608032,0.3877925276756286,0.2727886140346527,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037515878677368,0.2906571924686432,0.2776226699352264,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428330779075623,0.2284794002771377,1.040061593055725,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225657820701599,1.0,1.0,0.0,1.0,-2.748865365982056,2.748859405517578,6.071254574635532e-06,2.121304035186768,1.0,1.0,0.0,126.84201049804688,169.0,31219.052734375,0.0,1780.931396484375,1.0,284.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203076124191284,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.05712890625,0.0,1917.716552734375,1895.4371337890625,0.0,2658.419677734375,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952641487121582,0.4059475064277649,0.3668718338012695,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.851064145565033,0.3488410711288452,0.3322503268718719,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815723657608032,0.3877925276756286,0.2727886140346527,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037515878677368,0.2906571924686432,0.2776226699352264,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428330779075623,0.2284794002771377,1.040061593055725,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225657820701599,1.0,1.0,0.0,1.0,-2.748865365982056,2.748859405517578,6.071254574635532e-06,2.121304035186768,1.0,1.0,0.0,126.84201049804688,169.0,31219.052734375,0.0,1780.931396484375,1.0,284.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203076124191284,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.05712890625,0.0,1917.716552734375,1895.4371337890625,0.0,2658.419677734375,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788085579872131,0.4054811000823974,0.3668734133243561,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.837116003036499,0.3491828143596649,0.3329957723617553,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654890656471252,0.3871938288211822,0.272691547870636,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.789394199848175,0.2907109260559082,0.2780902981758117,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304383516311646,0.2280433923006057,1.040062427520752,285.3495788574219,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285137891769409,1.0,1.0,0.0,1.0,-2.750211238861084,2.7502052783966064,6.077307261875831e-06,2.122392177581787,1.0,1.0,0.0,135.70359802246094,169.0,32088.109375,0.0,1824.5211181640625,1.0,284.1932983398437,284.1378173828125,291.80865478515625,293.98406982421875,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303227424621582,1.0,0.0,0.0,3.9773430824279785,3.977370500564575,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.0458984375,0.0,1925.9595947265625,1895.4371337890625,0.0,2751.450439453125,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638461828231812,0.4049127697944641,0.3666924834251404,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244962692260742,0.3494219183921814,0.3335919380187988,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510181307792664,0.3864932060241699,0.272470623254776,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761924862861633,0.2906666696071625,0.2784236967563629,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.718913733959198,0.2275106906890869,1.0394861698150637,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343961715698242,1.0,1.0,0.0,1.0,-2.7501542568206787,2.750148296356201,6.077142188587459e-06,2.122389078140259,1.0,1.0,0.0,144.8281707763672,172.0,32237.125,0.0,1867.2166748046875,1.0,284.1559753417969,284.0930480957031,291.78912353515625,293.9227905273437,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341382741928101,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.982421875,0.0,1932.3319091796875,1895.4371337890625,0.0,2787.001708984375,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462162017822266,0.4036133289337158,0.3660613298416137,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091517686843872,0.3497390449047088,0.3344399929046631,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339321613311768,0.3849616646766662,0.2718080282211303,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606452703475952,0.2904267609119415,0.2787429392337799,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.703467607498169,0.2262991815805435,1.0366356372833252,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414350628852844,1.0,1.0,0.0,1.0,-2.74658203125,2.746575832366944,6.061557542125229e-06,2.119722366333008,1.0,1.0,0.0,157.13221740722656,160.0,33243.9375,0.0,1919.3116455078125,1.0,283.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467724919319153,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.080078125,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.05078125,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462162017822266,0.4036133289337158,0.3660613298416137,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091517686843872,0.3497390449047088,0.3344399929046631,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339321613311768,0.3849616646766662,0.2718080282211303,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606452703475952,0.2904267609119415,0.2787429392337799,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.703467607498169,0.2262991815805435,1.0366356372833252,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414350628852844,1.0,1.0,0.0,1.0,-2.74658203125,2.746575832366944,6.061557542125229e-06,2.119722366333008,1.0,1.0,0.0,157.13221740722656,160.0,33243.9375,0.0,1919.3116455078125,1.0,283.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467724919319153,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.080078125,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.05078125,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.841914713382721,0.4020553231239319,0.3648304045200348,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059285283088684,0.3498540818691253,0.3347011506557464,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296235799789429,0.3832507133483886,0.2707292139530182,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572711110115051,0.2900112867355346,0.2784975469112396,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990216374397278,0.224941149353981,1.0312116146087646,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413200259208679,1.0,1.0,0.0,1.0,-2.7373123168945312,2.7373063564300537,6.020847649779171e-06,2.112632274627685,0.9991127848625184,0.9991127848625184,0.0,159.5513153076172,148.0,34227.578125,0.0,1916.1395263671875,1.0,283.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588311076164246,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.15966796875,0.0,1945.6578369140625,1895.4371337890625,0.0,3018.04248046875,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.841914713382721,0.4020553231239319,0.3648304045200348,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059285283088684,0.3498540818691253,0.3347011506557464,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296235799789429,0.3832507133483886,0.2707292139530182,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572711110115051,0.2900112867355346,0.2784975469112396,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990216374397278,0.224941149353981,1.0312116146087646,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413200259208679,1.0,1.0,0.0,1.0,-2.7373123168945312,2.7373063564300537,6.020847649779171e-06,2.112632274627685,0.9991127848625184,0.9991127848625184,0.0,159.5513153076172,148.0,34227.578125,0.0,1916.1395263671875,1.0,283.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588311076164246,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.15966796875,0.0,1945.6578369140625,1895.4371337890625,0.0,3018.04248046875,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445672988891602,0.4002986252307892,0.3631959855556488,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097406625747681,0.3498384952545166,0.3345948159694671,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.832068681716919,0.3814306259155273,0.2693944275379181,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603326439857483,0.289494901895523,0.2779117524623871,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009381651878357,0.2235243618488311,1.024344801902771,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.537265956401825,1.0,1.0,0.0,1.0,-2.7246623039245605,2.724656343460083,5.965327545709442e-06,2.102869033813477,0.9944064021110536,0.9944064021110536,0.0,155.96853637695312,136.0,35252.9609375,0.0,1879.8436279296875,1.0,283.2558288574219,283.3708801269531,291.85626220703125,294.1754455566406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708921670913696,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.279296875,0.0,1943.2938232421875,1895.4371337890625,0.0,3131.1796875,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445672988891602,0.4002986252307892,0.3631959855556488,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097406625747681,0.3498384952545166,0.3345948159694671,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.832068681716919,0.3814306259155273,0.2693944275379181,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603326439857483,0.289494901895523,0.2779117524623871,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009381651878357,0.2235243618488311,1.024344801902771,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.537265956401825,1.0,1.0,0.0,1.0,-2.7246623039245605,2.724656343460083,5.965327545709442e-06,2.102869033813477,0.9944064021110536,0.9944064021110536,0.0,155.96853637695312,136.0,35252.9609375,0.0,1879.8436279296875,1.0,283.2558288574219,283.3708801269531,291.85626220703125,294.1754455566406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708921670913696,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.279296875,0.0,1943.2938232421875,1895.4371337890625,0.0,3131.1796875,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514782786369324,0.3982486128807068,0.3611991107463836,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.817561686038971,0.3496868312358856,0.3342348337173462,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386749029159546,0.3794882893562317,0.267882376909256,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674363255500793,0.2888770997524261,0.2771036326885223,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067539691925049,0.2220690995454788,1.0166817903518677,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308234095573425,1.0,1.0,0.0,1.0,-2.709834814071656,2.7098288536071777,5.900515589019051e-06,2.091395854949951,0.9870445728302002,0.9870445728302002,0.0,149.021240234375,124.0,36210.06640625,0.0,1824.99560546875,1.0,282.95587158203125,283.1333923339844,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827812671661377,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.54345703125,0.0,1932.48876953125,1895.4371337890625,0.0,3242.639892578125,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514782786369324,0.3982486128807068,0.3611991107463836,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.817561686038971,0.3496868312358856,0.3342348337173462,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386749029159546,0.3794882893562317,0.267882376909256,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674363255500793,0.2888770997524261,0.2771036326885223,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067539691925049,0.2220690995454788,1.0166817903518677,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308234095573425,1.0,1.0,0.0,1.0,-2.709834814071656,2.7098288536071777,5.900515589019051e-06,2.091395854949951,0.9870445728302002,0.9870445728302002,0.0,149.021240234375,124.0,36210.06640625,0.0,1824.99560546875,1.0,282.95587158203125,283.1333923339844,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827812671661377,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.54345703125,0.0,1932.48876953125,1895.4371337890625,0.0,3242.639892578125,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
