time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657487630844116,0.3712676465511322,0.3349595069885254,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.917762279510498,0.4400416612625122,0.4171585142612457,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934246301651001,0.4079132378101349,0.2858292758464813,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532842397689819,0.3553855419158935,0.3375186622142792,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528549432754517,0.2416526079177856,1.0931438207626345,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567123889923096,1.0,1.0,0.0,1.0,-2.963982105255127,2.963974952697754,7.062245913402876e-06,2.2888641357421875,0.6207259893417358,0.6207259893417358,0.0,136.24664306640625,181.0,17596.57421875,-0.0,2176.810546875,1.0,285.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220162510871887,1.0,0.0,0.0,1.4179785251617432,1.4179843664169312,1.341629740636563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.52197265625,0.0,127.63152313232422,1895.4371337890625,0.0,1058.136962890625,0.3939493894577026,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657487630844116,0.3712676465511322,0.3349595069885254,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.917762279510498,0.4400416612625122,0.4171585142612457,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934246301651001,0.4079132378101349,0.2858292758464813,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532842397689819,0.3553855419158935,0.3375186622142792,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528549432754517,0.2416526079177856,1.0931438207626345,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567123889923096,1.0,1.0,0.0,1.0,-2.963982105255127,2.963974952697754,7.062245913402876e-06,2.2888641357421875,0.6207259893417358,0.6207259893417358,0.0,136.24664306640625,181.0,17596.57421875,-0.0,2176.810546875,1.0,285.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220162510871887,1.0,0.0,0.0,1.4179785251617432,1.4179843664169312,1.341629740636563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.52197265625,0.0,127.63152313232422,1895.4371337890625,0.0,1058.136962890625,0.3939493894577026,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524847030639648,0.3730313777923584,0.3371164202690124,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021867513656616,0.4424143135547638,0.4199724793434143,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794008493423462,0.4102181494235992,0.2878746390342712,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412255644798279,0.3579678237438202,0.3405426442623138,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431777715682983,0.2441677749156952,1.1071938276290894,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665767192840576,1.0,1.0,0.0,1.0,-2.992949962615967,2.9929428100585938,7.201576863735681e-06,2.311497688293457,0.6187857389450073,0.6187857389450073,0.0,146.20547485351562,181.0,17654.794921875,-0.0,2278.561279296875,1.0,285.1499938964844,286.1393737792969,290.1260986328125,291.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18374.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220889091491699,1.0,0.0,0.0,1.407615303993225,1.407621145248413,1.3220910943800845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.97216796875,0.0,125.5033187866211,1895.4371337890625,0.0,1058.5855712890625,0.3918309509754181,1.0,0.0,3.0,1.0,0.0
12315840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458449244499207,0.37368044257164,0.3379522562026977,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947581052780151,0.4433550536632538,0.4211238622665405,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723039627075195,0.4111197292804718,0.288700670003891,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351311087608337,0.3589982092380523,0.3417848348617553,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381739020347595,0.2451575696468353,1.1129443645477295,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186279296875,1.0,0.5712697505950928,1.0,1.0,0.0,1.0,-3.0047411918640137,3.004733800888061,7.258679943333846e-06,2.3207099437713623,0.6179336905479431,0.6179336905479431,0.0,151.46519470214844,184.0,17675.890625,-0.0,2326.69189453125,1.0,285.1499938964844,286.1531677246094,290.1308288574219,291.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18355.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223292946815491,1.0,0.0,0.0,1.4031012058258057,1.4031071662902832,1.31362511979205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.294677734375,0.0,124.5847625732422,1895.4371337890625,0.0,1060.0704345703125,0.390909731388092,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388016819953918,0.3745421469211578,0.3390127420425415,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868459463119507,0.4446648061275482,0.4226643443107605,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648123741149902,0.4123664796352386,0.2897962033748626,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287427425384521,0.3604367077350616,0.3434557914733886,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330023646354675,0.2465098202228546,1.120569109916687,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767101049423218,1.0,1.0,0.0,1.0,-3.020366907119751,3.020359516143799,7.334786005230853e-06,2.3329551219940186,0.6166660785675049,0.6166660785675049,0.0,157.68075561523438,184.0,17699.697265625,-0.0,2387.134521484375,1.0,285.1499938964844,286.17254638671875,290.1377868652344,291.3446960449219,293.1499938964844,293.1499938964844,283.1499938964844,18329.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622882604598999,1.0,0.0,0.0,1.3964614868164062,1.3964673280715942,1.3012218857966218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.431884765625,0.0,123.24475860595705,1895.4371337890625,0.0,1063.494140625,0.3895582854747772,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.833405613899231,0.3752862811088562,0.3399003744125366,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807912468910217,0.445840984582901,0.4240109324455261,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591215014457703,0.4134837090969085,0.2907489538192749,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238673210144043,0.3617300987243652,0.3449203968048095,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.729070782661438,0.2476842850446701,1.1270772218704224,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.75701904296875,1.0,0.5814023017883301,1.0,1.0,0.0,1.0,-3.0337862968444824,3.0337789058685303,7.400418780889595e-06,2.343452453613281,0.6154628396034241,0.6154628396034241,0.0,162.8554229736328,187.0,17716.021484375,-0.0,2438.66943359375,1.0,285.1499938964844,286.1895446777344,290.1438293457031,291.352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18305.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235283613204956,1.0,0.0,0.0,1.39025616645813,1.3902618885040283,1.2896832402020666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.917724609375,0.0,122.0062484741211,1895.4371337890625,0.0,1067.499755859375,0.3883012235164642,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255061507225037,0.3765744864940643,0.3413786888122558,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720399141311646,0.4479531943798065,0.4263507127761841,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509587645530701,0.4154970049858093,0.292405217885971,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167634606361389,0.3640495538711548,0.347467690706253,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.723348081111908,0.2496687769889831,1.1378389596939087,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890244841575623,1.0,1.0,0.0,1.0,-3.0563724040985107,3.0563647747039795,7.511535841331351e-06,2.361116409301758,0.6132292151451111,0.6132292151451111,0.0,171.16409301757812,190.0,17735.599609375,-0.0,2524.283935546875,1.0,285.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246801614761353,1.0,0.0,0.0,1.378959894180298,1.3789656162261963,1.2688101946878305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.5302734375,0.0,119.78495025634766,1895.4371337890625,0.0,1074.671630859375,0.3860275149345398,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255061507225037,0.3765744864940643,0.3413786888122558,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720399141311646,0.4479531943798065,0.4263507127761841,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509587645530701,0.4154970049858093,0.292405217885971,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167634606361389,0.3640495538711548,0.347467690706253,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.723348081111908,0.2496687769889831,1.1378389596939087,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890244841575623,1.0,1.0,0.0,1.0,-3.0563724040985107,3.0563647747039795,7.511535841331351e-06,2.361116409301758,0.6132292151451111,0.6132292151451111,0.0,171.16409301757812,190.0,17735.599609375,-0.0,2524.283935546875,1.0,285.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246801614761353,1.0,0.0,0.0,1.378959894180298,1.3789656162261963,1.2688101946878305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.5302734375,0.0,119.78495025634766,1895.4371337890625,0.0,1074.671630859375,0.3860275149345398,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200886249542236,0.3777272999286651,0.3426372706890106,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662313222885132,0.4499014914035797,0.428425669670105,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455820083618164,0.4173672497272491,0.293881356716156,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119788765907288,0.366176038980484,0.3497203588485718,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194877862930298,0.2513477802276611,1.1466715335845947,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.595048725605011,1.0,1.0,0.0,1.0,-3.07548451423645,3.075476884841919,7.606200597365387e-06,2.376060009002685,0.6111915707588196,0.6111915707588196,0.0,177.50770568847656,178.0,17745.609375,-0.0,2594.050048828125,1.0,285.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253229379653931,1.0,0.0,0.0,1.368890643119812,1.3688963651657104,1.250348020676029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.234375,0.0,117.84063720703124,1895.4371337890625,0.0,1078.68896484375,0.3840168416500091,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200886249542236,0.3777272999286651,0.3426372706890106,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662313222885132,0.4499014914035797,0.428425669670105,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455820083618164,0.4173672497272491,0.293881356716156,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119788765907288,0.366176038980484,0.3497203588485718,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194877862930298,0.2513477802276611,1.1466715335845947,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.595048725605011,1.0,1.0,0.0,1.0,-3.07548451423645,3.075476884841919,7.606200597365387e-06,2.376060009002685,0.6111915707588196,0.6111915707588196,0.0,177.50770568847656,178.0,17745.609375,-0.0,2594.050048828125,1.0,285.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253229379653931,1.0,0.0,0.0,1.368890643119812,1.3688963651657104,1.250348020676029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.234375,0.0,117.84063720703124,1895.4371337890625,0.0,1078.68896484375,0.3840168416500091,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230385780334473,0.3788357377052307,0.343553364276886,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699435591697693,0.4517902731895447,0.4301247298717499,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490899205207825,0.4191949963569641,0.2950918674468994,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156700134277344,0.3682226538658142,0.3515757024288177,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227709889411926,0.2528601884841919,1.1531997919082642,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957016944885254,1.0,1.0,0.0,1.0,-3.0901684761047363,3.090160608291626,7.679476766497828e-06,2.3876004219055176,0.6092941761016846,0.6092941761016846,0.0,176.11045837402344,166.0,17743.06640625,-0.0,2615.13427734375,1.0,285.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254379153251648,1.0,0.0,0.0,1.359764575958252,1.3597702980041504,1.233732120908826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.5380859375,0.0,116.10954284667967,1895.4371337890625,0.0,1079.408447265625,0.3822099864482879,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230385780334473,0.3788357377052307,0.343553364276886,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699435591697693,0.4517902731895447,0.4301247298717499,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490899205207825,0.4191949963569641,0.2950918674468994,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156700134277344,0.3682226538658142,0.3515757024288177,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227709889411926,0.2528601884841919,1.1531997919082642,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957016944885254,1.0,1.0,0.0,1.0,-3.0901684761047363,3.090160608291626,7.679476766497828e-06,2.3876004219055176,0.6092941761016846,0.6092941761016846,0.0,176.11045837402344,166.0,17743.06640625,-0.0,2615.13427734375,1.0,285.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254379153251648,1.0,0.0,0.0,1.359764575958252,1.3597702980041504,1.233732120908826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.5380859375,0.0,116.10954284667967,1895.4371337890625,0.0,1079.408447265625,0.3822099864482879,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313874006271362,0.3799626231193542,0.3443034291267395,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799419403076172,0.4536864757537842,0.4316366314888,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585097193717957,0.4210452437400818,0.2961752712726593,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.824672520160675,0.3702595829963684,0.3532274961471557,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306029796600342,0.254305362701416,1.1584702730178833,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936194658279419,1.0,1.0,0.0,1.0,-3.1025145053863525,3.1025068759918213,7.741315130260773e-06,2.3972856998443604,0.6075011491775513,0.6075011491775513,0.0,169.99249267578125,154.0,17734.0859375,-0.0,2606.82275390625,1.0,285.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251330971717834,1.0,0.0,0.0,1.3513422012329102,1.3513479232788086,1.2184960951344692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.7646484375,0.0,114.53921508789062,1895.4371337890625,0.0,1077.5010986328125,0.3805576264858246,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313874006271362,0.3799626231193542,0.3443034291267395,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799419403076172,0.4536864757537842,0.4316366314888,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585097193717957,0.4210452437400818,0.2961752712726593,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.824672520160675,0.3702595829963684,0.3532274961471557,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306029796600342,0.254305362701416,1.1584702730178833,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936194658279419,1.0,1.0,0.0,1.0,-3.1025145053863525,3.1025068759918213,7.741315130260773e-06,2.3972856998443604,0.6075011491775513,0.6075011491775513,0.0,169.99249267578125,154.0,17734.0859375,-0.0,2606.82275390625,1.0,285.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251330971717834,1.0,0.0,0.0,1.3513422012329102,1.3513479232788086,1.2184960951344692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.7646484375,0.0,114.53921508789062,1895.4371337890625,0.0,1077.5010986328125,0.3805576264858246,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.837099552154541,0.3805365562438965,0.3446484208106994,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867603540420532,0.454643964767456,0.4323591887950897,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649759292602539,0.4219840466976166,0.2966955304145813,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306291699409485,0.3712813854217529,0.3540140092372894,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358042001724243,0.2550160586833954,1.160843849182129,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919350981712341,1.0,1.0,0.0,1.0,-3.1082234382629395,3.108215808868408,7.769992407702375e-06,2.401763677597046,0.6066411137580872,0.6066411137580872,0.0,165.87484741210938,154.0,17728.677734375,-0.0,2596.113037109375,1.0,285.1499938964844,286.29156494140625,290.18487548828125,291.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18188.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248749494552612,1.0,0.0,0.0,1.3473541736602783,1.3473597764968872,1.211314639704142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.96875,0.0,113.8037567138672,1895.4371337890625,0.0,1075.8878173828125,0.3797793388366699,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437766432762146,0.3811172842979431,0.344982385635376,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946633338928223,0.4556086361408233,0.4330700933933258,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.872528612613678,0.4229323267936706,0.2972089052200317,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374999761581421,0.3723069727420807,0.3547855019569397,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418228387832642,0.2557221949100494,1.1631063222885132,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899666547775269,1.0,1.0,0.0,1.0,-3.1137449741363525,3.1137373447418213,7.79777838033624e-06,2.406094551086426,0.605803906917572,0.605803906917572,0.0,161.288818359375,142.0,17723.0703125,-0.0,2582.505615234375,1.0,285.1499938964844,286.2996826171875,290.1906433105469,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18181.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245757937431335,1.0,0.0,0.0,1.3434970378875732,1.343502640724182,1.2043891217672353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.255859375,0.0,113.09696197509766,1895.4371337890625,0.0,1074.0203857421875,0.3790287375450134,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601904511451721,0.3822965621948242,0.3456320166587829,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.91422039270401,0.4575586915016174,0.4344746470451355,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908712863922119,0.4248550832271576,0.2982270717620849,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542162775993347,0.3743695318698883,0.3563022315502167,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565101981163025,0.2571248114109039,1.1674070358276367,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.585452139377594,1.0,1.0,0.0,1.0,-3.124433755874634,3.1244258880615234,7.851705959183164e-06,2.4144773483276367,0.6041949391365051,0.6041949391365051,0.0,151.16705322265625,130.0,17711.958984375,-0.0,2549.37841796875,1.0,285.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239197254180908,1.0,0.0,0.0,1.336137294769287,1.336142897605896,1.1912299413552321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.0849609375,0.0,111.75965118408205,1895.4371337890625,0.0,1069.9326171875,0.3776013851165771,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601904511451721,0.3822965621948242,0.3456320166587829,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.91422039270401,0.4575586915016174,0.4344746470451355,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908712863922119,0.4248550832271576,0.2982270717620849,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542162775993347,0.3743695318698883,0.3563022315502167,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565101981163025,0.2571248114109039,1.1674070358276367,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.585452139377594,1.0,1.0,0.0,1.0,-3.124433755874634,3.1244258880615234,7.851705959183164e-06,2.4144773483276367,0.6041949391365051,0.6041949391365051,0.0,151.16705322265625,130.0,17711.958984375,-0.0,2549.37841796875,1.0,285.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239197254180908,1.0,0.0,0.0,1.336137294769287,1.336142897605896,1.1912299413552321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.0849609375,0.0,111.75965118408205,1895.4371337890625,0.0,1069.9326171875,0.3776013851165771,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813503384590149,0.383496344089508,0.3462704718112945,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406638145446776,0.4595333039760589,0.4358714520931244,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144497513771056,0.4268087446689605,0.2992441654205322,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756999373435974,0.3764452040195465,0.357800155878067,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753968834877014,0.2585164308547973,1.1715052127838137,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804359912872314,1.0,1.0,0.0,1.0,-3.1348323822021484,3.134824275970459,7.904344784037676e-06,2.4226317405700684,0.6026729941368103,0.6026729941368103,0.0,140.22830200195312,118.0,17701.724609375,-0.0,2511.0732421875,1.0,285.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623252272605896,1.0,0.0,0.0,1.329221248626709,1.329226851463318,1.1789299492193102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.23828125,0.0,110.51528930664062,1895.4371337890625,0.0,1065.7857666015625,0.3762647211551666,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813503384590149,0.383496344089508,0.3462704718112945,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406638145446776,0.4595333039760589,0.4358714520931244,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144497513771056,0.4268087446689605,0.2992441654205322,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756999373435974,0.3764452040195465,0.357800155878067,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753968834877014,0.2585164308547973,1.1715052127838137,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804359912872314,1.0,1.0,0.0,1.0,-3.1348323822021484,3.134824275970459,7.904344784037676e-06,2.4226317405700684,0.6026729941368103,0.6026729941368103,0.0,140.22830200195312,118.0,17701.724609375,-0.0,2511.0732421875,1.0,285.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623252272605896,1.0,0.0,0.0,1.329221248626709,1.329226851463318,1.1789299492193102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.23828125,0.0,110.51528930664062,1895.4371337890625,0.0,1065.7857666015625,0.3762647211551666,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083935618400574,0.3847166299819946,0.3469105362892151,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.970857322216034,0.4615269899368286,0.4372697472572326,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463775157928468,0.428786963224411,0.3002662658691406,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030394554138184,0.3785296082496643,0.3592896163463592,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993871569633484,0.2598970234394073,1.1754705905914309,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751350522041321,1.0,1.0,0.0,1.0,-3.145070791244507,3.1450626850128174,7.956341505632736e-06,2.43065881729126,0.6012385487556458,0.6012385487556458,0.0,128.83480834960938,106.0,17692.9609375,-0.0,2469.74658203125,1.0,285.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226137280464172,1.0,0.0,0.0,1.3227235078811646,1.322728991508484,1.167431875614966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.681396484375,0.0,109.3557357788086,1895.4371337890625,0.0,1061.8294677734375,0.375011682510376,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083935618400574,0.3847166299819946,0.3469105362892151,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.970857322216034,0.4615269899368286,0.4372697472572326,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463775157928468,0.428786963224411,0.3002662658691406,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030394554138184,0.3785296082496643,0.3592896163463592,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993871569633484,0.2598970234394073,1.1754705905914309,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751350522041321,1.0,1.0,0.0,1.0,-3.145070791244507,3.1450626850128174,7.956341505632736e-06,2.43065881729126,0.6012385487556458,0.6012385487556458,0.0,128.83480834960938,106.0,17692.9609375,-0.0,2469.74658203125,1.0,285.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226137280464172,1.0,0.0,0.0,1.3227235078811646,1.322728991508484,1.167431875614966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.681396484375,0.0,109.3557357788086,1895.4371337890625,0.0,1061.8294677734375,0.375011682510376,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366055130958556,0.3856524229049682,0.34739950299263,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.993739366531372,0.4630514979362488,0.438335120677948,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733300805091858,0.4303029179573059,0.3010473847389221,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9312120079994202,0.3801166713237762,0.3604181408882141,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209056258201599,0.2609380483627319,1.1784155368804932,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709903836250305,1.0,1.0,0.0,1.0,-3.152772665023804,3.1527645587921143,7.9955671026255e-06,2.436696767807007,0.60020911693573,0.60020911693573,0.0,119.99727630615234,106.0,17687.53125,-0.0,2437.03759765625,1.0,285.1499938964844,286.3545227050781,290.2429504394531,291.4527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18141.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221552491188049,1.0,0.0,0.0,1.31806218624115,1.3180676698684692,1.1592182858066737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.4814453125,0.0,108.52893829345705,1895.4371337890625,0.0,1058.9952392578125,0.3741137385368347,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458922743797302,0.3859458565711975,0.3475624620914459,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635449945926666,0.4377714395523071,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811697006225586,0.4307804405689239,0.3013012409210205,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407657384872437,0.3806151747703552,0.3607828021049499,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276416063308716,0.2612625062465668,1.1793770790100098,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696133971214294,1.0,1.0,0.0,1.0,-3.154160976409912,3.1541531085968018,8.003055881999899e-06,2.437950849533081,0.5998936295509338,0.5998936295509338,0.0,117.38182067871094,109.0,17683.7890625,-0.0,2425.643798828125,1.0,285.1499938964844,286.357666015625,290.2466735839844,291.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18139.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220142841339111,1.0,0.0,0.0,1.316636323928833,1.3166418075561523,1.1567114910349125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.376708984375,0.0,108.27682495117188,1895.4371337890625,0.0,1058.1248779296875,0.3738391697406769,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.952980637550354,0.3865187168121338,0.3480221927165985,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650091826915741,0.4302912354469299,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870498180389404,0.4317414164543152,0.3019255697727203,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483626484870912,0.3816202580928802,0.3616702258586883,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330855369567871,0.2619031965732574,1.1819736957550049,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681647062301636,1.0,1.0,0.0,1.0,-3.1507341861724854,3.150726318359375,7.985864613146987e-06,2.435379266738892,0.5991825461387634,0.5991825461387634,0.0,115.3362274169922,109.0,17653.98046875,-0.0,2408.045654296875,1.0,285.1499938964844,286.361083984375,290.2544250488281,291.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,18137.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217081546783447,1.0,0.0,0.0,1.3136423826217651,1.3136478662490845,1.1514569564496925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.466064453125,0.0,107.7565460205078,1895.4371337890625,0.0,1056.236572265625,0.3732700049877167,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.957839012145996,0.3870636224746704,0.3484737873077392,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670320153236389,0.4247829020023346,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.991035223007202,0.432681530714035,0.3025482892990112,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.95371013879776,0.3826066553592682,0.362556904554367,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370155096054077,0.2625228762626648,1.1845568418502808,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673026442527771,1.0,1.0,0.0,1.0,-3.1495461463928223,3.149538040161133,7.979811016411986e-06,2.434448003768921,0.5984573364257812,0.5984573364257812,0.0,114.02625274658205,129.0,17630.10546875,-0.0,2398.76611328125,1.0,285.1499938964844,286.36376953125,290.2617492675781,291.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18137.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213080883026123,1.0,0.0,0.0,1.3105798959732056,1.310585379600525,1.1460944193686373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.213623046875,0.0,107.23204803466795,1895.4371337890625,0.0,1053.772705078125,0.3726963996887207,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509127736091614,0.3881897330284118,0.3495466411113739,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705520570278168,0.4347544610500335,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039936542511,0.4346076250076294,0.3039346635341644,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474912285804749,0.3846175670623779,0.364519715309143,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322947025299072,0.2637918889522552,1.190597414970398,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732595920562744,1.0,1.0,0.0,1.0,-3.174072504043579,3.1740643978118896,8.10363326309016e-06,2.453023672103882,0.5972743034362793,0.5972743034362793,0.0,117.32687377929688,149.0,17668.607421875,-0.0,2463.621826171875,1.0,285.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203296184539795,1.0,0.0,0.0,1.304939866065979,1.3049453496932983,1.1362513419044265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.984619140625,0.0,106.24029541015624,1895.4371337890625,0.0,1047.7645263671875,0.3716103434562683,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509127736091614,0.3881897330284118,0.3495466411113739,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705520570278168,0.4347544610500335,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039936542511,0.4346076250076294,0.3039346635341644,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474912285804749,0.3846175670623779,0.364519715309143,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322947025299072,0.2637918889522552,1.190597414970398,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732595920562744,1.0,1.0,0.0,1.0,-3.174072504043579,3.1740643978118896,8.10363326309016e-06,2.453023672103882,0.5972743034362793,0.5972743034362793,0.0,117.32687377929688,149.0,17668.607421875,-0.0,2463.621826171875,1.0,285.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203296184539795,1.0,0.0,0.0,1.304939866065979,1.3049453496932983,1.1362513419044265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.984619140625,0.0,106.24029541015624,1895.4371337890625,0.0,1047.7645263671875,0.3716103434562683,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212977290153505,0.3893346488475799,0.3509341776371002,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848423004150392,0.4714240431785583,0.4467586874961853,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612663984298706,0.4365606009960174,0.3055708110332489,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186385273933412,0.3866283893585205,0.366797536611557,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115485906600952,0.265025794506073,1.1980020999908447,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838557481765747,1.0,1.0,0.0,1.0,-3.204395532608032,3.204387187957764,8.260263712145388e-06,2.476881980895996,0.5965312719345093,0.5965312719345093,0.0,128.1836395263672,169.0,17739.3359375,-0.0,2581.62841796875,1.0,285.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200366616249084,1.0,0.0,0.0,1.3007338047027588,1.300739288330078,1.128938578176531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.898681640625,0.0,105.45630645751952,1895.4371337890625,0.0,1045.970458984375,0.3707442581653595,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212977290153505,0.3893346488475799,0.3509341776371002,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848423004150392,0.4714240431785583,0.4467586874961853,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612663984298706,0.4365606009960174,0.3055708110332489,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186385273933412,0.3866283893585205,0.366797536611557,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115485906600952,0.265025794506073,1.1980020999908447,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838557481765747,1.0,1.0,0.0,1.0,-3.204395532608032,3.204387187957764,8.260263712145388e-06,2.476881980895996,0.5965312719345093,0.5965312719345093,0.0,128.1836395263672,169.0,17739.3359375,-0.0,2581.62841796875,1.0,285.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200366616249084,1.0,0.0,0.0,1.3007338047027588,1.300739288330078,1.128938578176531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.898681640625,0.0,105.45630645751952,1895.4371337890625,0.0,1045.970458984375,0.3707442581653595,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850886225700378,0.3903144299983978,0.3524342477321625,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487400650978088,0.4724849164485931,0.4482240676879883,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219877123832704,0.438373327255249,0.3073098659515381,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835179209709167,0.3884969651699066,0.3692057728767395,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816750407218933,0.2660992741584778,1.2059091329574585,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957633256912231,1.0,1.0,0.0,1.0,-3.2218663692474365,3.221858024597168,8.35081755212741e-06,2.490480422973633,0.5958794355392456,0.5958794355392456,0.0,144.7248992919922,189.0,17771.599609375,-0.0,2707.907470703125,1.0,285.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205047369003296,1.0,0.0,0.0,1.2972642183303833,1.2972697019577026,1.1229239049725949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.98095703125,0.0,104.8226547241211,1895.4371337890625,0.0,1048.8380126953125,0.3700413107872009,1.0,0.0,3.0,1.0,0.0
