time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8368552327156067,0.3041431605815887,0.2748691141605377,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60845947265625,0.8914705514907837,0.3691757917404175,0.3505190312862396,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8466558456420898,0.3153855800628662,0.2218053191900253,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8530633449554443,0.323032408952713,0.3074209988117218,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088562011719,0.8015626072883606,0.2649899125099182,1.2001099586486816,287.6083374023437,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063842773437,1.0,0.5259280204772949,1.0,1.0,0.0,1.0,-2.827145576477051,2.827139139175415,6.433048838516697e-06,2.186752319335937,0.6549201011657715,0.6549201011657715,0.0,117.96295166015624,96.0,21755.314453125,-0.0,1859.607421875,1.0,285.1499938964844,286.6877746582031,293.05010986328125,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16438.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304816007614136,1.0,0.0,0.0,1.4742045402526855,1.4742103815078735,1.450136579705941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.3076171875,0.0,132.94259643554688,1895.4371337890625,0.0,1111.3148193359375,0.3997346758842468,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.8533236980438232,0.3055044412612915,0.2758265733718872,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753479003906,0.9108886122703552,0.3709324598312378,0.3518893122673034,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8629406690597534,0.315934419631958,0.2219867259263992,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8699217438697815,0.3238279819488525,0.307899534702301,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57574462890625,0.8168172240257263,0.2650783956050873,1.1992042064666748,287.5752258300781,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5732116699219,1.0,0.5217090249061584,1.0,1.0,0.0,1.0,-2.82964825630188,2.829641819000244,6.444389782700455e-06,2.1886637210845947,0.6673406958580017,0.6673406958580017,0.0,110.98331451416016,96.0,22233.791015625,-0.0,1829.873291015625,1.0,285.1499938964844,286.6468811035156,293.07635498046875,294.5821533203125,293.1499938964844,293.1499938964844,283.1499938964844,16354.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377201080322266,1.0,0.0,0.0,1.5242210626602173,1.5242270231246948,1.5502057237881672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.11962890625,0.0,143.13330078125,1895.4371337890625,0.0,1158.2279052734375,0.4095954298973083,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624694824219,0.8608765006065369,0.306030124425888,0.2761899530887604,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.562255859375,0.9203346967697144,0.3716176450252533,0.3524185121059418,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.87042635679245,0.3161393702030182,0.2220482379198074,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8776399493217468,0.32412850856781,0.3080728948116302,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.8233184814453125,0.2651085555553436,1.1988083124160769,287.5621337890625,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.56011962890625,1.0,0.519963800907135,1.0,1.0,0.0,1.0,-2.8305275440216064,2.8305211067199707,6.448373824241571e-06,2.189333915710449,0.6722565293312073,0.6722565293312073,0.0,108.1296844482422,84.0,22420.787109375,-0.0,1817.476318359375,1.0,285.1499938964844,286.6307678222656,293.0865783691406,294.603515625,293.1499938964844,293.1499938964844,283.1499938964844,16322.7587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640523374080658,1.0,0.0,0.0,1.5441421270370483,1.544148087501526,1.59099172947208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.21142578125,0.0,147.3558807373047,1895.4371337890625,0.0,1176.7437744140625,0.4135605096817016,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.538818359375,0.8763179779052734,0.3069626688957214,0.2768280804157257,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53857421875,0.9396259784698486,0.3728440403938293,0.3533602952957153,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8856921792030334,0.3164920508861542,0.2221444100141525,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8932990431785583,0.3246512711048126,0.3083634972572326,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390014648437,0.8362727165222168,0.2651557028293609,1.1980432271957395,287.5384521484375,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.5364074707031,1.0,0.5167233943939209,1.0,1.0,0.0,1.0,-2.831972122192383,2.831965684890747,6.4549171838734765e-06,2.1904330253601074,0.6811609864234924,0.6811609864234924,0.0,102.8753433227539,84.0,22755.96484375,-0.0,1794.3582763671875,1.0,285.1499938964844,286.6016845703125,293.1048278808594,294.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,16266.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455089449882507,1.0,0.0,0.0,1.5803964138031006,1.5804026126861572,1.6665774182911266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.95849609375,0.0,155.287353515625,1895.4371337890625,0.0,1210.143310546875,0.4208293557167053,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148620605469,0.8946067690849304,0.3078850507736206,0.277453064918518,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146484375,0.9608422517776488,0.3740724921226501,0.3542990386486053,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.9036815762519836,0.3168296217918396,0.2222254127264022,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.9120593667030334,0.3251579999923706,0.3086327910423279,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150756835937,0.8516959547996521,0.2651943862438202,1.197214126586914,287.5145263671875,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.512451171875,1.0,0.5133590698242188,1.0,1.0,0.0,1.0,-2.8332762718200684,2.8332698345184326,6.460822078224737e-06,2.191423177719116,0.6902187466621399,0.6902187466621399,0.0,97.47055053710938,72.0,23092.025390625,-0.0,1770.2723388671875,1.0,285.1499938964844,286.5723571777344,293.123046875,294.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,16212.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504647135734558,1.0,0.0,0.0,1.6174412965774536,1.6174476146697998,1.745623023907683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.85546875,0.0,163.7266082763672,1895.4371337890625,0.0,1243.927001953125,0.428322285413742,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9432466626167296,0.3096843063831329,0.2786812484264374,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658203125,0.9990000128746032,0.3765625655651092,0.3541480004787445,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9522610902786256,0.3174557685852051,0.2223652154207229,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.9612677693367004,0.3261189460754394,0.3091382086277008,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.8914822340011597,0.2652382254600525,1.1954889297485352,287.4656982421875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.46319580078125,1.0,0.5062075853347778,1.0,1.0,0.0,1.0,-2.8325982093811035,2.832591772079468,6.458379175455775e-06,2.191192865371704,0.708789050579071,0.708789050579071,0.0,86.82972717285156,90.0,23780.337890625,-0.0,1718.2371826171875,1.0,285.1499938964844,286.5160827636719,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.0732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602784395217896,1.0,0.0,0.0,1.6937497854232788,1.6937564611434937,1.9142203200317454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.12646484375,0.0,182.21485900878903,1895.4371337890625,0.0,1312.4959716796875,0.4439492523670196,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9432466626167296,0.3096843063831329,0.2786812484264374,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658203125,0.9990000128746032,0.3765625655651092,0.3541480004787445,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9522610902786256,0.3174557685852051,0.2223652154207229,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.9612677693367004,0.3261189460754394,0.3091382086277008,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.8914822340011597,0.2652382254600525,1.1954889297485352,287.4656982421875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.46319580078125,1.0,0.5062075853347778,1.0,1.0,0.0,1.0,-2.8325982093811035,2.832591772079468,6.458379175455775e-06,2.191192865371704,0.708789050579071,0.708789050579071,0.0,86.82972717285156,90.0,23780.337890625,-0.0,1718.2371826171875,1.0,285.1499938964844,286.5160827636719,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.0732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602784395217896,1.0,0.0,0.0,1.6937497854232788,1.6937564611434937,1.9142203200317454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.12646484375,0.0,182.21485900878903,1895.4371337890625,0.0,1312.4959716796875,0.4439492523670196,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9445070028305054,0.3113669157028198,0.2802137434482574,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.3797219395637512,0.3549075424671173,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521846175193788,0.317984938621521,0.2227503061294555,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9615185260772704,0.3269846737384796,0.309975266456604,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908784985542297,0.2652158737182617,1.1954604387283323,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078867077827454,1.0,1.0,0.0,1.0,-2.83744478225708,2.837438106536865,6.479211606347235e-06,2.19435977935791,0.7278878092765808,0.7278878092765808,0.0,87.11505889892578,108.0,24506.666015625,-0.0,1726.6280517578125,1.0,285.1499938964844,286.4625549316406,293.1966857910156,294.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,16019.3193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700955629348755,1.0,0.0,0.0,1.7725101709365845,1.772517204284668,2.0963842928267693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.06005859375,0.0,202.9383850097656,1895.4371337890625,0.0,1383.2210693359375,0.4603314101696014,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9445070028305054,0.3113669157028198,0.2802137434482574,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.3797219395637512,0.3549075424671173,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521846175193788,0.317984938621521,0.2227503061294555,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9615185260772704,0.3269846737384796,0.309975266456604,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908784985542297,0.2652158737182617,1.1954604387283323,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078867077827454,1.0,1.0,0.0,1.0,-2.83744478225708,2.837438106536865,6.479211606347235e-06,2.19435977935791,0.7278878092765808,0.7278878092765808,0.0,87.11505889892578,108.0,24506.666015625,-0.0,1726.6280517578125,1.0,285.1499938964844,286.4625549316406,293.1966857910156,294.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,16019.3193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700955629348755,1.0,0.0,0.0,1.7725101709365845,1.772517204284668,2.0963842928267693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.06005859375,0.0,202.9383850097656,1895.4371337890625,0.0,1383.2210693359375,0.4603314101696014,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9133380055427552,0.3129471242427826,0.2819148004055023,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.980477213859558,0.3817805349826813,0.3615217804908752,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9196970462799072,0.3184334933757782,0.2232821732759475,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9299075603485109,0.327768862247467,0.3110115528106689,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373291015625,0.863483190536499,0.265121191740036,1.1964532136917114,287.372802734375,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710021972656,1.0,0.5147988796234131,1.0,1.0,0.0,1.0,-2.850879192352295,2.850872755050659,6.541017228300916e-06,2.20488715171814,0.7478278875350952,0.7478278875350952,0.0,94.52143096923828,126.0,25270.16796875,-0.0,1783.07421875,1.0,285.1499938964844,286.4159240722656,293.2352600097656,294.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15931.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801679134368896,1.0,0.0,0.0,1.85384738445282,1.853854775428772,2.293196956770771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.7841796875,0.0,226.12814331054688,1895.4371337890625,0.0,1457.8956298828125,0.4774582087993622,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9133380055427552,0.3129471242427826,0.2819148004055023,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.980477213859558,0.3817805349826813,0.3615217804908752,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9196970462799072,0.3184334933757782,0.2232821732759475,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9299075603485109,0.327768862247467,0.3110115528106689,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373291015625,0.863483190536499,0.265121191740036,1.1964532136917114,287.372802734375,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710021972656,1.0,0.5147988796234131,1.0,1.0,0.0,1.0,-2.850879192352295,2.850872755050659,6.541017228300916e-06,2.20488715171814,0.7478278875350952,0.7478278875350952,0.0,94.52143096923828,126.0,25270.16796875,-0.0,1783.07421875,1.0,285.1499938964844,286.4159240722656,293.2352600097656,294.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15931.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801679134368896,1.0,0.0,0.0,1.85384738445282,1.853854775428772,2.293196956770771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.7841796875,0.0,226.12814331054688,1895.4371337890625,0.0,1457.8956298828125,0.4774582087993622,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8744848966598511,0.3143489062786102,0.2836634814739227,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.9392277598381042,0.3838748335838318,0.3639300763607025,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8788244724273682,0.3187386095523834,0.2238731384277343,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8876652717590332,0.3284100592136383,0.3121278584003448,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.8283003568649292,0.2648859024047851,1.1978294849395752,287.3283996582031,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265380859375,1.0,0.5241705775260925,1.0,1.0,0.0,1.0,-2.8592305183410645,2.8592238426208496,6.579218279512133e-06,2.21126651763916,0.7684240937232971,0.7684240937232971,0.0,107.02409362792967,144.0,26010.845703125,-0.0,1857.296630859375,1.0,285.1499938964844,286.3669128417969,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.3212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903722882270813,1.0,0.0,0.0,1.9370768070220947,1.9370845556259155,2.503727500879904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.4921875,0.0,251.8824615478516,1895.4371337890625,0.0,1535.616943359375,0.4952014684677124,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8744848966598511,0.3143489062786102,0.2836634814739227,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.9392277598381042,0.3838748335838318,0.3639300763607025,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8788244724273682,0.3187386095523834,0.2238731384277343,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8876652717590332,0.3284100592136383,0.3121278584003448,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.8283003568649292,0.2648859024047851,1.1978294849395752,287.3283996582031,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265380859375,1.0,0.5241705775260925,1.0,1.0,0.0,1.0,-2.8592305183410645,2.8592238426208496,6.579218279512133e-06,2.21126651763916,0.7684240937232971,0.7684240937232971,0.0,107.02409362792967,144.0,26010.845703125,-0.0,1857.296630859375,1.0,285.1499938964844,286.3669128417969,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.3212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903722882270813,1.0,0.0,0.0,1.9370768070220947,1.9370845556259155,2.503727500879904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.4921875,0.0,251.8824615478516,1895.4371337890625,0.0,1535.616943359375,0.4952014684677124,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.8571822047233582,0.3149917423725128,0.2845204472541809,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3068542480469,0.9178053736686708,0.3849477171897888,0.3652133047580719,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.860822319984436,0.3188467919826507,0.2241647094488144,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8694003224372864,0.3286854922771454,0.3126803338527679,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072814941406,0.8121783137321472,0.2647255361080169,1.1985005140304563,287.3067626953125,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.3049621582031,1.0,0.5294567346572876,1.0,1.0,0.0,1.0,-2.863623857498169,2.863617181777954,6.599415883101756e-06,2.2146480083465576,0.7789962887763977,0.7789962887763977,0.0,114.27767181396484,144.0,26379.6171875,-0.0,1899.7012939453125,1.0,285.1499938964844,286.3428039550781,293.29107666015625,295.04296875,293.1499938964844,293.1499938964844,283.1499938964844,15830.9677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953930854797363,1.0,0.0,0.0,1.9792388677597048,1.9792468547821045,2.613905110138149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.2861328125,0.0,265.7395935058594,1895.4371337890625,0.0,1574.587646484375,0.5042637586593628,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2858581542969,0.8417305946350098,0.3155994415283203,0.2853627800941467,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28564453125,0.8993560075759888,0.386021614074707,0.3665206134319305,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8447290062904358,0.3189290761947632,0.2244512140750885,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8529807329177856,0.3289340436458587,0.3132251799106598,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860412597656,0.7961350679397583,0.2645399272441864,1.199142336845398,287.2855529785156,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.2837829589844,1.0,0.5349917411804199,1.0,1.0,0.0,1.0,-2.86797833442688,2.867971658706665,6.619467512791744e-06,2.2180004119873047,0.7897536754608154,0.7897536754608154,0.0,122.00627136230467,147.0,26745.861328125,-0.0,1944.4947509765625,1.0,285.1499938964844,286.3190002441406,293.3089599609375,295.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,15806.1826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003281116485596,1.0,0.0,0.0,2.0216522216796875,2.021660327911377,2.727132653035369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.009765625,0.0,280.2474365234375,1895.4371337890625,0.0,1613.343505859375,0.5134263634681702,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8249001502990723,0.3167355954647064,0.286777913570404,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432861328125,0.8801310658454895,0.3881637454032898,0.368932157754898,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269435167312622,0.3190391063690185,0.2248325049877166,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.835007905960083,0.3293703496456146,0.3140506744384765,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.7773976922035217,0.264113575220108,1.1991961002349854,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2414245605469,1.0,0.5419736504554749,1.0,1.0,0.0,1.0,-2.874096393585205,2.8740897178649902,6.64775689074304e-06,2.222739696502685,0.8118019104003906,0.8118019104003906,0.0,132.3134307861328,135.0,27457.92578125,-0.0,2004.950439453125,1.0,285.1499938964844,286.2716064453125,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709882378578186,1.0,0.0,0.0,2.1068220138549805,2.1068308353424072,2.961754717034637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.65576171875,0.0,311.1620178222656,1895.4371337890625,0.0,1689.5987548828125,0.5319564938545227,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8249001502990723,0.3167355954647064,0.286777913570404,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432861328125,0.8801310658454895,0.3881637454032898,0.368932157754898,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269435167312622,0.3190391063690185,0.2248325049877166,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.835007905960083,0.3293703496456146,0.3140506744384765,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.7773976922035217,0.264113575220108,1.1991961002349854,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2414245605469,1.0,0.5419736504554749,1.0,1.0,0.0,1.0,-2.874096393585205,2.8740897178649902,6.64775689074304e-06,2.222739696502685,0.8118019104003906,0.8118019104003906,0.0,132.3134307861328,135.0,27457.92578125,-0.0,2004.950439453125,1.0,285.1499938964844,286.2716064453125,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709882378578186,1.0,0.0,0.0,2.1068220138549805,2.1068308353424072,2.961754717034637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.65576171875,0.0,311.1620178222656,1895.4371337890625,0.0,1689.5987548828125,0.5319564938545227,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8241735696792603,0.317816287279129,0.28778937458992,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.8798946142196655,0.3903180956840515,0.3709907531738281,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8254151344299316,0.3191257119178772,0.2249223291873932,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8337016701698303,0.3297703266143799,0.3144706487655639,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.775321900844574,0.2636618018150329,1.19736909866333,287.20050048828125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986694335937,1.0,0.5424516797065735,1.0,1.0,0.0,1.0,-2.8762078285217285,2.8762011528015137,6.657556241407292e-06,2.224385499954224,0.8345674872398376,0.8345674872398376,0.0,133.38571166992188,123.0,28134.630859375,-0.0,2013.682861328125,1.0,285.1499938964844,286.22430419921875,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718886137008667,1.0,0.0,0.0,2.191789627075196,2.191798686981201,3.2054651910584653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.61328125,0.0,344.4708557128906,1895.4371337890625,0.0,1762.86669921875,0.5506055951118469,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8241735696792603,0.317816287279129,0.28778937458992,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.8798946142196655,0.3903180956840515,0.3709907531738281,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8254151344299316,0.3191257119178772,0.2249223291873932,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8337016701698303,0.3297703266143799,0.3144706487655639,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.775321900844574,0.2636618018150329,1.19736909866333,287.20050048828125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986694335937,1.0,0.5424516797065735,1.0,1.0,0.0,1.0,-2.8762078285217285,2.8762011528015137,6.657556241407292e-06,2.224385499954224,0.8345674872398376,0.8345674872398376,0.0,133.38571166992188,123.0,28134.630859375,-0.0,2013.682861328125,1.0,285.1499938964844,286.22430419921875,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718886137008667,1.0,0.0,0.0,2.191789627075196,2.191798686981201,3.2054651910584653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.61328125,0.0,344.4708557128906,1895.4371337890625,0.0,1762.86669921875,0.5506055951118469,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8325009942054749,0.3188816905021667,0.2885755002498626,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589050292969,0.8903783559799194,0.3925108015537262,0.3728637099266052,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329787850379944,0.3192346692085266,0.2248615324497223,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8416547179222107,0.330178290605545,0.314672976732254,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825552821159363,0.263233482837677,1.194574236869812,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571044921875,1.0,0.539435625076294,1.0,1.0,0.0,1.0,-2.876215934753418,2.876209259033203,6.657535777776502e-06,2.224365472793579,0.8580739498138428,0.8580739498138428,0.0,128.8710479736328,111.0,28777.998046875,-0.0,1991.551513671875,1.0,285.1499938964844,286.17828369140625,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15775.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272279858589172,1.0,0.0,0.0,2.275665521621704,2.275675296783448,3.45549494795705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84716796875,0.0,379.8790283203125,1895.4371337890625,0.0,1831.8961181640625,0.569172739982605,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8325009942054749,0.3188816905021667,0.2885755002498626,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589050292969,0.8903783559799194,0.3925108015537262,0.3728637099266052,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329787850379944,0.3192346692085266,0.2248615324497223,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8416547179222107,0.330178290605545,0.314672976732254,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825552821159363,0.263233482837677,1.194574236869812,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571044921875,1.0,0.539435625076294,1.0,1.0,0.0,1.0,-2.876215934753418,2.876209259033203,6.657535777776502e-06,2.224365472793579,0.8580739498138428,0.8580739498138428,0.0,128.8710479736328,111.0,28777.998046875,-0.0,1991.551513671875,1.0,285.1499938964844,286.17828369140625,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15775.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272279858589172,1.0,0.0,0.0,2.275665521621704,2.275675296783448,3.45549494795705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84716796875,0.0,379.8790283203125,1895.4371337890625,0.0,1831.8961181640625,0.569172739982605,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8439894914627075,0.3197241425514221,0.2891089618206024,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273498535156,0.904461145401001,0.3942953944206238,0.3742989301681518,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8438680171966553,0.3193449676036834,0.2247606813907623,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8530605435371399,0.3305190205574035,0.3147554993629455,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12774658203125,0.7932583093643188,0.2629176676273346,1.1920167207717896,287.1272888183594,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256408691406,1.0,0.5354875326156616,1.0,1.0,0.0,1.0,-2.8754868507385254,2.8754801750183105,6.654095614067046e-06,2.2237727642059326,0.8774459958076477,0.8774459958076477,0.0,122.91226196289062,111.0,29270.001953125,-0.0,1961.13427734375,1.0,285.1499938964844,286.14312744140625,293.4390563964844,295.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,15804.2431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334219217300415,1.0,0.0,0.0,2.3414525985717773,2.3414626121521,3.658172147424921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.95947265625,0.0,409.4807739257813,1895.4371337890625,0.0,1883.828125,0.5838330388069153,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.8475099802017212,0.3199332058429718,0.2892330586910248,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197814941406,0.9088793396949768,0.3947456479072571,0.3746531903743744,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.8472354412078857,0.3193758130073547,0.2247315049171447,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8565873503684998,0.330606460571289,0.3147697448730469,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965506315231323,0.2628426849842071,1.1913546323776243,287.1197204589844,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1181030273437,1.0,0.5343583226203918,1.0,1.0,0.0,1.0,-2.8752481937408447,2.87524151802063,6.652973297605058e-06,2.2235803604125977,0.8823692798614502,0.8823692798614502,0.0,121.20692443847656,99.0,29389.87890625,-0.0,1952.38330078125,1.0,285.1499938964844,286.1346130371094,293.4457702636719,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15813.7666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349085211753845,1.0,0.0,0.0,2.357663869857788,2.357674121856689,3.709002953655727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.591796875,0.0,417.0297546386719,1895.4371337890625,0.0,1896.3748779296875,0.5874577760696411,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8575913906097412,0.3204528093338012,0.2895291745662689,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.9220262169837952,0.3958787620067596,0.3755338788032532,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8569230437278748,0.3194589912891388,0.2246539294719696,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.866714596748352,0.3308292329311371,0.3147972822189331,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.101806640625,0.805900514125824,0.2626624405384063,1.1896753311157229,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.0998229980469,1.0,0.5313315987586975,1.0,1.0,0.0,1.0,-2.874583959579468,2.874577283859253,6.649854640272679e-06,2.22304630279541,0.894828736782074,0.894828736782074,0.0,116.63713073730467,99.0,29684.060546875,-0.0,1928.9010009765625,1.0,285.1499938964844,286.1138916015625,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385165095329285,1.0,0.0,0.0,2.397712469100952,2.3977229595184326,3.836079258690006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.9150390625,0.0,436.11810302734375,1895.4371337890625,0.0,1926.9547119140625,0.596431314945221,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8696431517601013,0.3209677338600158,0.2898088991641998,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.9377142190933228,0.3970220983028412,0.3764111995697021,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8685627579689026,0.3195505142211914,0.2245725095272064,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.878821611404419,0.3310579657554626,0.3148173093795776,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.816429853439331,0.2624923884868622,1.187979221343994,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824584960937,1.0,0.5280799865722656,1.0,1.0,0.0,1.0,-2.873862266540528,2.8738555908203125,6.646468136750627e-06,2.2224669456481934,0.9075050950050354,0.9075050950050354,0.0,111.73261260986328,87.0,29970.36328125,-0.0,1903.6961669921875,1.0,285.1499938964844,286.0939636230469,293.4794006347656,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,15875.095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419791221618652,1.0,0.0,0.0,2.4369988441467285,2.437009572982788,3.962816776947875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.8623046875,0.0,455.4615478515625,1895.4371337890625,0.0,1956.4713134765625,0.6082595586776733,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005119800567627,0.3218975067138672,0.290283203125,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.9733744859695436,0.3992644250392914,0.3781248927116394,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985911011695862,0.3196873962879181,0.2243773341178894,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099448323249816,0.3314694762229919,0.3148114383220672,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417419791221619,0.262128472328186,1.184453368186951,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210854411125183,1.0,1.0,0.0,1.0,-2.8720133304595947,2.87200665473938,6.637840670009609e-06,2.2210021018981934,0.9330881237983704,0.9330881237983704,0.0,101.28367614746094,75.0,30686.494140625,-0.0,1849.5447998046875,1.0,285.1499938964844,286.03631591796875,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.77734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493138313293457,1.0,0.0,0.0,2.5458734035491943,2.545884847640991,4.324809026456933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.5595703125,0.0,514.4073486328125,1895.4371337890625,0.0,2019.5179443359373,0.633862316608429,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005119800567627,0.3218975067138672,0.290283203125,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.9733744859695436,0.3992644250392914,0.3781248927116394,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985911011695862,0.3196873962879181,0.2243773341178894,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099448323249816,0.3314694762229919,0.3148114383220672,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417419791221619,0.262128472328186,1.184453368186951,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210854411125183,1.0,1.0,0.0,1.0,-2.8720133304595947,2.87200665473938,6.637840670009609e-06,2.2210021018981934,0.9330881237983704,0.9330881237983704,0.0,101.28367614746094,75.0,30686.494140625,-0.0,1849.5447998046875,1.0,285.1499938964844,286.03631591796875,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.77734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493138313293457,1.0,0.0,0.0,2.5458734035491943,2.545884847640991,4.324809026456933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.5595703125,0.0,514.4073486328125,1895.4371337890625,0.0,2019.5179443359373,0.633862316608429,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393851161003112,0.3226509988307953,0.2906629145145416,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015791714191437,0.3734443187713623,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363175630569458,0.3197165727615356,0.2241569906473159,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.949349284172058,0.3317727148532867,0.3147712647914886,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719227910041809,0.2616840600967407,1.1808905601501465,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131937861442566,1.0,1.0,0.0,1.0,-2.860912799835205,2.8609061241149902,6.5876397457032e-06,2.212871551513672,0.9590883255004884,0.9590883255004884,0.0,91.6309051513672,63.0,31387.7890625,-0.0,1785.6961669921875,1.0,285.1499938964844,285.9701843261719,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.8671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572205662727356,1.0,0.0,0.0,2.666940689086914,2.6669533252716064,4.7459164420615707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.9052734375,0.0,586.6868896484375,1895.4371337890625,0.0,2088.23876953125,0.6625181436538696,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393851161003112,0.3226509988307953,0.2906629145145416,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015791714191437,0.3734443187713623,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363175630569458,0.3197165727615356,0.2241569906473159,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.949349284172058,0.3317727148532867,0.3147712647914886,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719227910041809,0.2616840600967407,1.1808905601501465,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131937861442566,1.0,1.0,0.0,1.0,-2.860912799835205,2.8609061241149902,6.5876397457032e-06,2.212871551513672,0.9590883255004884,0.9590883255004884,0.0,91.6309051513672,63.0,31387.7890625,-0.0,1785.6961669921875,1.0,285.1499938964844,285.9701843261719,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.8671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572205662727356,1.0,0.0,0.0,2.666940689086914,2.6669533252716064,4.7459164420615707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.9052734375,0.0,586.6868896484375,1895.4371337890625,0.0,2088.23876953125,0.6625181436538696,1.0,0.0,3.0,1.0,0.0
12393660,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686461091041564,0.3230841755867004,0.2909082770347595,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070245921611786,0.3431499004364013,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652475714683532,0.3195065259933471,0.2238856852054596,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.976930558681488,0.3318417370319366,0.314665138721466,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964947462081909,0.261061280965805,1.177203893661499,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.502770721912384,1.0,1.0,0.0,1.0,-2.8212904930114746,2.821284055709839,6.406239663192537e-06,2.1821367740631104,0.9848880767822266,0.9848880767822266,0.0,84.3266830444336,83.0,31898.92578125,-0.0,1688.5606689453125,1.0,285.1499938964844,285.8859558105469,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.00390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646989226341248,1.0,0.0,0.0,2.7941908836364746,2.7942044734954834,5.209613505030575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.69873046875,0.0,670.3766479492188,1895.4371337890625,0.0,2153.912353515625,0.6927638649940491,1.0,0.0,3.0,1.0,0.0
12393720,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686461091041564,0.3230841755867004,0.2909082770347595,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070245921611786,0.3431499004364013,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652475714683532,0.3195065259933471,0.2238856852054596,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.976930558681488,0.3318417370319366,0.314665138721466,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964947462081909,0.261061280965805,1.177203893661499,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.502770721912384,1.0,1.0,0.0,1.0,-2.8212904930114746,2.821284055709839,6.406239663192537e-06,2.1821367740631104,0.9848880767822266,0.9848880767822266,0.0,84.3266830444336,83.0,31898.92578125,-0.0,1688.5606689453125,1.0,285.1499938964844,285.8859558105469,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.00390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646989226341248,1.0,0.0,0.0,2.7941908836364746,2.7942044734954834,5.209613505030575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.69873046875,0.0,670.3766479492188,1895.4371337890625,0.0,2153.912353515625,0.6927638649940491,1.0,0.0,3.0,1.0,0.0
