time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945040225982666,0.2767595648765564,0.2546513080596924,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657705783843994,0.550938606262207,0.5259908437728882,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740954399109,0.5367764830589294,0.3778772056102752,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533270120620728,0.3576894998550415,0.3442861437797546,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495864987373352,0.2271007448434829,1.0500725507736206,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265822052955627,1.0,1.0,0.0,1.0,-3.0653235912323,3.065315961837769,7.556413038400933e-06,2.368372917175293,0.8998888731002808,0.8998888731002808,0.0,235.9222717285156,243.0,55462.484375,0.0,2879.961669921875,1.0,282.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603726267814636,1.0,0.0,0.0,3.6469919681549072,3.647016048431397,8.874889090293436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.60888671875,0.0,1529.4036865234375,1895.4371337890625,0.0,3955.906494140625,0.9045866131782532,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944683790206909,0.2773111760616302,0.2551103830337524,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.865200400352478,0.5509781241416931,0.5259736180305481,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584979176521301,0.5391153693199158,0.379452645778656,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532677054405212,0.3583509027957916,0.3448725640773773,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496189832687378,0.2276223599910736,1.052276372909546,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277920007705688,1.0,1.0,0.0,1.0,-3.071101427078247,3.071093797683716,7.584959803352831e-06,2.3728511333465576,0.9029757976531982,0.9029757976531982,0.0,236.8357391357422,243.0,54316.23828125,0.0,2896.435302734375,1.0,282.2986755371094,283.8360290527344,294.2945556640625,297.6810302734375,293.1499938964844,293.1499938964844,280.3500061035156,35809.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539157748222352,1.0,0.0,0.0,3.6509652137756334,3.650989294052124,8.894237453205278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.37646484375,0.0,1532.814208984375,1895.4371337890625,0.0,3898.1689453125,0.9054161906242372,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946229338645935,0.2779623866081238,0.2557058334350586,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8647997379302979,0.5511420369148254,0.5261389017105103,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592906594276428,0.5415743589401245,0.3811694681644439,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.753363847732544,0.3591163158416748,0.3455978035926819,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498152613639832,0.2282417863607406,1.055034637451172,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291549205780029,1.0,1.0,0.0,1.0,-3.078266143798828,3.078258752822876,7.620421911269659e-06,2.37839937210083,0.9055763483047484,0.9055763483047484,0.0,237.7252349853516,246.0,54202.390625,0.0,2915.659912109375,1.0,282.3418884277344,283.8810729980469,294.3069763183594,297.7345275878906,293.1499938964844,293.1499938964844,280.04998779296875,35698.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951466739177704,1.0,0.0,0.0,3.657572031021118,3.657596111297608,8.926456303015584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.1376953125,0.0,1539.3480224609375,1895.4371337890625,0.0,3876.166015625,0.906785488128662,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931845545768738,0.277888685464859,0.2561571300029754,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622729182243347,0.5497682094573975,0.5254913568496704,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590846061706543,0.5446515083312988,0.3837924301624298,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959973335266,0.3594667017459869,0.346417099237442,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604711532593,0.2287018746137619,1.0588494539260864,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318055987358093,1.0,1.0,0.0,1.0,-3.0867691040039062,3.086761474609375,7.663122232770547e-06,2.385195016860962,0.9059230089187622,0.9059230089187622,0.0,240.7606506347656,249.0,55516.45703125,0.0,2948.98583984375,1.0,282.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623534083366394,1.0,0.0,0.0,3.666016578674317,3.6660406589508057,8.967722351371776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4892578125,0.0,1549.5220947265625,1895.4371337890625,0.0,3973.5361328125,0.9087116718292236,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931845545768738,0.277888685464859,0.2561571300029754,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622729182243347,0.5497682094573975,0.5254913568496704,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590846061706543,0.5446515083312988,0.3837924301624298,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959973335266,0.3594667017459869,0.346417099237442,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604711532593,0.2287018746137619,1.0588494539260864,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318055987358093,1.0,1.0,0.0,1.0,-3.0867691040039062,3.086761474609375,7.663122232770547e-06,2.385195016860962,0.9059230089187622,0.9059230089187622,0.0,240.7606506347656,249.0,55516.45703125,0.0,2948.98583984375,1.0,282.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623534083366394,1.0,0.0,0.0,3.666016578674317,3.6660406589508057,8.967722351371776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4892578125,0.0,1549.5220947265625,1895.4371337890625,0.0,3973.5361328125,0.9087116718292236,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893589496612549,0.2765463590621948,0.2553441822528839,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575416803359985,0.5468302369117737,0.523210883140564,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566454648971558,0.5462178587913513,0.3852095305919647,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276958465576,0.3585611581802368,0.3459932804107666,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292671203613,0.2281829863786697,1.0583490133285522,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337491273880005,1.0,1.0,0.0,1.0,-3.083652973175049,3.0836451053619385,7.648000064364169e-06,2.382930040359497,0.903311014175415,0.903311014175415,0.0,245.0844116210937,252.0,56729.76171875,0.0,2965.337890625,1.0,281.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733948707580566,1.0,0.0,0.0,3.6668100357055664,3.666834115982056,8.971604188445781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1201171875,0.0,1551.9385986328125,1895.4371337890625,0.0,4071.04833984375,0.9090189933776855,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893589496612549,0.2765463590621948,0.2553441822528839,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575416803359985,0.5468302369117737,0.523210883140564,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566454648971558,0.5462178587913513,0.3852095305919647,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276958465576,0.3585611581802368,0.3459932804107666,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292671203613,0.2281829863786697,1.0583490133285522,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337491273880005,1.0,1.0,0.0,1.0,-3.083652973175049,3.0836451053619385,7.648000064364169e-06,2.382930040359497,0.903311014175415,0.903311014175415,0.0,245.0844116210937,252.0,56729.76171875,0.0,2965.337890625,1.0,281.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733948707580566,1.0,0.0,0.0,3.6668100357055664,3.666834115982056,8.971604188445781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1201171875,0.0,1551.9385986328125,1895.4371337890625,0.0,4071.04833984375,0.9090189933776855,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847721934318542,0.2746623456478119,0.2539402544498443,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.852195680141449,0.543141782283783,0.5200933218002319,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535767197608948,0.547102153301239,0.3860620558261871,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448893785476685,0.3569653332233429,0.3448234498500824,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531838417053,0.2270469516515731,1.0547865629196167,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349480152130127,1.0,1.0,0.0,1.0,-3.0735583305358887,3.0735507011413574,7.598150205012644e-06,2.375188112258911,0.8979483246803284,0.8979483246803284,0.0,249.55270385742188,255.0,57823.53125,-0.0,2968.0751953125,1.0,281.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822385907173156,1.0,0.0,0.0,3.658093929290772,3.6581180095672607,8.929003456614737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.35302734375,0.0,1544.1065673828125,1895.4371337890625,0.0,4148.1513671875,0.9072406888008118,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847721934318542,0.2746623456478119,0.2539402544498443,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.852195680141449,0.543141782283783,0.5200933218002319,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535767197608948,0.547102153301239,0.3860620558261871,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448893785476685,0.3569653332233429,0.3448234498500824,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531838417053,0.2270469516515731,1.0547865629196167,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349480152130127,1.0,1.0,0.0,1.0,-3.0735583305358887,3.0735507011413574,7.598150205012644e-06,2.375188112258911,0.8979483246803284,0.8979483246803284,0.0,249.55270385742188,255.0,57823.53125,-0.0,2968.0751953125,1.0,281.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822385907173156,1.0,0.0,0.0,3.658093929290772,3.6581180095672607,8.929003456614737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.35302734375,0.0,1544.1065673828125,1895.4371337890625,0.0,4148.1513671875,0.9072406888008118,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816294193267822,0.2739452719688415,0.2530452013015747,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483265042304993,0.540926456451416,0.5176411867141724,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253896713257,0.5496649742126465,0.3875249624252319,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421244382858276,0.3563091456890106,0.3439882397651672,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402197480201721,0.2264762967824936,1.0517444610595703,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359230875968933,1.0,1.0,0.0,1.0,-3.0666182041168213,3.066610813140869,7.5634411587088834e-06,2.369642972946167,0.8977437019348145,0.8977437019348145,0.0,252.8047332763672,243.0,56391.16796875,-0.0,2970.887939453125,1.0,281.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717668294906616,1.0,0.0,0.0,3.6509313583374015,3.650955438613892,8.894072038856393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.5771484375,0.0,1535.4833984375,1895.4371337890625,0.0,4056.754638671875,0.9056123495101928,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816294193267822,0.2739452719688415,0.2530452013015747,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483265042304993,0.540926456451416,0.5176411867141724,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253896713257,0.5496649742126465,0.3875249624252319,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421244382858276,0.3563091456890106,0.3439882397651672,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402197480201721,0.2264762967824936,1.0517444610595703,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359230875968933,1.0,1.0,0.0,1.0,-3.0666182041168213,3.066610813140869,7.5634411587088834e-06,2.369642972946167,0.8977437019348145,0.8977437019348145,0.0,252.8047332763672,243.0,56391.16796875,-0.0,2970.887939453125,1.0,281.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717668294906616,1.0,0.0,0.0,3.6509313583374015,3.650955438613892,8.894072038856393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.5771484375,0.0,1535.4833984375,1895.4371337890625,0.0,4056.754638671875,0.9056123495101928,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825146079063416,0.2740603685379028,0.2529425323009491,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490502238273621,0.5404354333877563,0.5169177651405334,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539431691169739,0.5515629649162292,0.3886418044567108,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430117726325989,0.356448084115982,0.3439031839370727,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409465670585632,0.2265470772981643,1.0512032508850098,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347779631614685,1.0,1.0,0.0,1.0,-3.066212654113769,3.0662052631378174,7.561352504126262e-06,2.369292497634888,0.8992429971694946,0.8992429971694946,0.0,251.2480010986328,243.0,55201.9375,-0.0,2961.91552734375,1.0,281.9988098144531,283.5950622558594,294.2206115722656,297.6659851074219,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639639854431152,1.0,0.0,0.0,3.649784803390503,3.649808645248413,8.888486036084942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.525390625,0.0,1533.4520263671875,1895.4371337890625,0.0,3987.841796875,0.9053255915641784,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847644448280334,0.2744114995002746,0.2530643343925476,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512392044067383,0.5402485132217407,0.5165190100669861,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573639988899231,0.5537452101707458,0.3899999856948852,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451707720756531,0.3568412959575653,0.3440560102462768,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428140997886658,0.2268362343311309,1.051490068435669,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331869959831238,1.0,1.0,0.0,1.0,-3.068037509918213,3.0680301189422607,7.570224624942057e-06,2.370647668838501,0.9002869129180908,0.9002869129180908,0.0,248.03697204589844,231.0,55051.84765625,-0.0,2948.848876953125,1.0,282.0418701171875,283.6427001953125,294.2374572753906,297.716796875,293.1499938964844,293.1499938964844,279.75,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96023428440094,1.0,0.0,0.0,3.650978326797485,3.651002407073975,8.894300549400214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.74951171875,0.0,1534.1136474609375,1895.4371337890625,0.0,3954.673828125,0.9055004715919496,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898177266120911,0.2740569114685058,0.2527727484703064,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564813137054443,0.5385266542434692,0.5150254368782043,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482892990112,0.5565096735954285,0.3920463025569916,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855658531189,0.3567539751529693,0.3439550995826721,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473338007926941,0.2269096076488495,1.0511993169784546,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287155747413635,1.0,1.0,0.0,1.0,-3.067892074584961,3.0678844451904297,7.569744866486872e-06,2.370635271072388,0.8976283669471741,0.8976283669471741,0.0,240.1200714111328,219.0,56300.37109375,-0.0,2907.105712890625,1.0,281.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688971638679504,1.0,0.0,0.0,3.64780068397522,3.647824764251709,8.878824928615359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.2080078125,0.0,1531.5302734375,1895.4371337890625,0.0,4031.4873046875,0.9048497676849364,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898177266120911,0.2740569114685058,0.2527727484703064,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564813137054443,0.5385266542434692,0.5150254368782043,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482892990112,0.5565096735954285,0.3920463025569916,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855658531189,0.3567539751529693,0.3439550995826721,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473338007926941,0.2269096076488495,1.0511993169784546,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287155747413635,1.0,1.0,0.0,1.0,-3.067892074584961,3.0678844451904297,7.569744866486872e-06,2.370635271072388,0.8976283669471741,0.8976283669471741,0.0,240.1200714111328,219.0,56300.37109375,-0.0,2907.105712890625,1.0,281.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688971638679504,1.0,0.0,0.0,3.64780068397522,3.647824764251709,8.878824928615359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.2080078125,0.0,1531.5302734375,1895.4371337890625,0.0,4031.4873046875,0.9048497676849364,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961209774017334,0.2741612195968628,0.2522412836551666,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633095622062683,0.5373572111129761,0.5132044553756714,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959831237793,0.5600329041481018,0.3939025402069092,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567476034164429,0.3569923639297485,0.3435648381710052,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314683914185,0.2271920442581176,1.0498919486999512,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230165362358093,1.0,1.0,0.0,1.0,-3.065246343612671,3.0652389526367188,7.556317996204598e-06,2.3684329986572266,0.899960458278656,0.899960458278656,0.0,230.44000244140625,207.0,55015.609375,-0.0,2851.128173828125,1.0,282.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95999413728714,1.0,0.0,0.0,3.648481130599976,3.648505210876465,8.882137763066567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.83642578125,0.0,1531.1729736328125,1895.4371337890625,0.0,3952.53369140625,0.904924213886261,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961209774017334,0.2741612195968628,0.2522412836551666,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633095622062683,0.5373572111129761,0.5132044553756714,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959831237793,0.5600329041481018,0.3939025402069092,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567476034164429,0.3569923639297485,0.3435648381710052,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314683914185,0.2271920442581176,1.0498919486999512,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230165362358093,1.0,1.0,0.0,1.0,-3.065246343612671,3.0652389526367188,7.556317996204598e-06,2.3684329986572266,0.899960458278656,0.899960458278656,0.0,230.44000244140625,207.0,55015.609375,-0.0,2851.128173828125,1.0,282.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95999413728714,1.0,0.0,0.0,3.648481130599976,3.648505210876465,8.882137763066567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.83642578125,0.0,1531.1729736328125,1895.4371337890625,0.0,3952.53369140625,0.904924213886261,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054150104522705,0.2751644551753998,0.252531886100769,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734660744667053,0.5373454093933105,0.5125006437301636,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849677085876,0.5647634267807007,0.3966651260852813,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661692500114441,0.3581104576587677,0.3439692556858063,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614438891410828,0.2281664609909057,1.0513263940811155,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171748042106628,1.0,1.0,0.0,1.0,-3.070274353027344,3.0702667236328125,7.580789315397851e-06,2.3721764087677,0.9050470590591432,0.9050470590591432,0.0,218.8549652099609,195.0,53806.609375,-0.0,2800.57275390625,1.0,282.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494174718856812,1.0,0.0,0.0,3.657593250274658,3.657617330551148,8.926559758037911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.74560546875,0.0,1539.6619873046875,1895.4371337890625,0.0,3857.71240234375,0.9068152904510498,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054150104522705,0.2751644551753998,0.252531886100769,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734660744667053,0.5373454093933105,0.5125006437301636,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849677085876,0.5647634267807007,0.3966651260852813,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661692500114441,0.3581104576587677,0.3439692556858063,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614438891410828,0.2281664609909057,1.0513263940811155,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171748042106628,1.0,1.0,0.0,1.0,-3.070274353027344,3.0702667236328125,7.580789315397851e-06,2.3721764087677,0.9050470590591432,0.9050470590591432,0.0,218.8549652099609,195.0,53806.609375,-0.0,2800.57275390625,1.0,282.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494174718856812,1.0,0.0,0.0,3.657593250274658,3.657617330551148,8.926559758037911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.74560546875,0.0,1539.6619873046875,1895.4371337890625,0.0,3857.71240234375,0.9068152904510498,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146115303039551,0.275196224451065,0.2524803578853607,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841671943664551,0.5361277461051941,0.5113676190376282,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419679641724,0.5680058598518372,0.3989634811878204,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761877179145813,0.3584405183792114,0.3441534042358398,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705225110054016,0.2286878824234008,1.0525400638580322,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111373901367188,1.0,1.0,0.0,1.0,-3.07330584526062,3.073298215866089,7.595942861371441e-06,2.3745923042297363,0.9049617052078248,0.9049617052078248,0.0,207.5198211669922,183.0,55195.453125,-0.0,2747.18505859375,1.0,282.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592276215553284,1.0,0.0,0.0,3.664379835128784,3.664404153823853,8.959717092693609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7099609375,0.0,1548.016357421875,1895.4371337890625,0.0,3945.69775390625,0.9083755612373352,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146115303039551,0.275196224451065,0.2524803578853607,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841671943664551,0.5361277461051941,0.5113676190376282,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419679641724,0.5680058598518372,0.3989634811878204,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761877179145813,0.3584405183792114,0.3441534042358398,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705225110054016,0.2286878824234008,1.0525400638580322,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111373901367188,1.0,1.0,0.0,1.0,-3.07330584526062,3.073298215866089,7.595942861371441e-06,2.3745923042297363,0.9049617052078248,0.9049617052078248,0.0,207.5198211669922,183.0,55195.453125,-0.0,2747.18505859375,1.0,282.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592276215553284,1.0,0.0,0.0,3.664379835128784,3.664404153823853,8.959717092693609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7099609375,0.0,1548.016357421875,1895.4371337890625,0.0,3945.69775390625,0.9083755612373352,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184554934501648,0.2747816443443298,0.2520494759082794,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.889070451259613,0.5349658131599426,0.5102572441101074,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073145985603333,0.5690510272979736,0.3996780514717102,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808046340942383,0.358175665140152,0.3438426554203033,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747013926506042,0.2286285012960434,1.0518139600753784,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078345775604248,1.0,1.0,0.0,1.0,-3.0710701942443848,3.071062564849853,7.584914328617742e-06,2.3728725910186768,0.903299868106842,0.903299868106842,0.0,202.2105712890625,183.0,56370.48828125,-0.0,2714.942626953125,1.0,281.8008117675781,283.4953308105469,294.35906982421875,298.0426025390625,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665943384170532,1.0,0.0,0.0,3.665226697921753,3.665251016616821,8.963858704191807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.64306640625,0.0,1549.7545166015625,1895.4371337890625,0.0,4011.14599609375,0.9085991978645324,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219274640083313,0.2741652727127075,0.2513668537139892,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8937008380889893,0.5335395932197571,0.5088017582893372,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137651920318604,0.5698429942131042,0.400126188993454,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851659655570984,0.3576839864253998,0.3432597219944,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.678622841835022,0.2283804267644882,1.0501039028167725,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042960286140442,1.0,1.0,0.0,1.0,-3.0662856101989746,3.066277980804444,7.561276106571313e-06,2.369166135787964,0.9020872116088868,0.9020872116088868,0.0,197.0755157470703,171.0,56501.09765625,-0.0,2678.67529296875,1.0,281.75799560546875,283.4471130371094,294.3445739746094,297.9918212890625,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697389602661132,1.0,0.0,0.0,3.663665771484375,3.6636900901794434,8.956225201472989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.5771484375,0.0,1548.7098388671875,1895.4371337890625,0.0,4038.9091796875,0.9083439707756042,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290130257606506,0.2726531624794006,0.2497308850288391,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034441113471984,0.5303049087524414,0.5055053234100342,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278676509857178,0.5710667967796326,0.4007726311683655,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942549586296082,0.3563392162322998,0.3417223989963531,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866938471794128,0.2275527268648147,1.0450615882873535,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966582298278809,1.0,1.0,0.0,1.0,-3.053227424621582,3.05322003364563,7.496830221498385e-06,2.3590002059936523,0.8966262340545654,0.8966262340545654,0.0,186.6648864746093,159.0,57688.7734375,-0.0,2599.02392578125,1.0,281.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97835773229599,1.0,0.0,0.0,3.65379810333252,3.653822183609009,8.908044719646568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.9501953125,0.0,1539.5335693359375,1895.4371337890625,0.0,4114.431640625,0.9063025116920472,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290130257606506,0.2726531624794006,0.2497308850288391,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034441113471984,0.5303049087524414,0.5055053234100342,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278676509857178,0.5710667967796326,0.4007726311683655,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942549586296082,0.3563392162322998,0.3417223989963531,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866938471794128,0.2275527268648147,1.0450615882873535,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966582298278809,1.0,1.0,0.0,1.0,-3.053227424621582,3.05322003364563,7.496830221498385e-06,2.3590002059936523,0.8966262340545654,0.8966262340545654,0.0,186.6648864746093,159.0,57688.7734375,-0.0,2599.02392578125,1.0,281.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97835773229599,1.0,0.0,0.0,3.65379810333252,3.653822183609009,8.908044719646568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.9501953125,0.0,1539.5335693359375,1895.4371337890625,0.0,4114.431640625,0.9063025116920472,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387168407440186,0.2723239958286285,0.2486269176006317,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175679683685304,0.5285550951957703,0.5029070377349854,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460561871528624,0.5740694403648376,0.4020894169807434,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062828779220581,0.3559849262237549,0.3405778110027313,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973263025283813,0.2273433953523636,1.040817141532898,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887492299079895,1.0,1.0,0.0,1.0,-3.043867349624634,3.0438599586486816,7.450228167726891e-06,2.351469755172729,0.8964645266532898,0.8964645266532898,0.0,175.013427734375,147.0,56354.453125,0.0,2520.589111328125,1.0,281.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677693247795104,1.0,0.0,0.0,3.646008253097534,3.646032333374024,8.87010116912279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.8349609375,0.0,1530.123046875,1895.4371337890625,0.0,4021.5322265625,0.9045243859291076,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387168407440186,0.2723239958286285,0.2486269176006317,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175679683685304,0.5285550951957703,0.5029070377349854,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460561871528624,0.5740694403648376,0.4020894169807434,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062828779220581,0.3559849262237549,0.3405778110027313,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973263025283813,0.2273433953523636,1.040817141532898,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887492299079895,1.0,1.0,0.0,1.0,-3.043867349624634,3.0438599586486816,7.450228167726891e-06,2.351469755172729,0.8964645266532898,0.8964645266532898,0.0,175.013427734375,147.0,56354.453125,0.0,2520.589111328125,1.0,281.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677693247795104,1.0,0.0,0.0,3.646008253097534,3.646032333374024,8.87010116912279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.8349609375,0.0,1530.123046875,1895.4371337890625,0.0,4021.5322265625,0.9045243859291076,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532231211662292,0.2731644213199615,0.2486784607172012,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.938859522342682,0.5283337831497192,0.5018904209136963,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.968882143497467,0.5786263346672058,0.4046511054039001,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223575353622437,0.3568355441093445,0.340618759393692,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960852622986,0.2280799299478531,1.0407040119171145,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.581400454044342,1.0,1.0,0.0,1.0,-3.0456902980804443,3.045682668685913,7.458609161403729e-06,2.3526480197906494,0.8992077112197876,0.8992077112197876,0.0,161.98666381835938,135.0,55131.7421875,0.0,2456.364501953125,1.0,282.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563461542129515,1.0,0.0,0.0,3.646049737930298,3.646073818206787,8.870303531693935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.51025390625,0.0,1528.623779296875,1895.4371337890625,0.0,3919.948974609375,0.9043997526168824,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532231211662292,0.2731644213199615,0.2486784607172012,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.938859522342682,0.5283337831497192,0.5018904209136963,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.968882143497467,0.5786263346672058,0.4046511054039001,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223575353622437,0.3568355441093445,0.340618759393692,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960852622986,0.2280799299478531,1.0407040119171145,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.581400454044342,1.0,1.0,0.0,1.0,-3.0456902980804443,3.045682668685913,7.458609161403729e-06,2.3526480197906494,0.8992077112197876,0.8992077112197876,0.0,161.98666381835938,135.0,55131.7421875,0.0,2456.364501953125,1.0,282.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563461542129515,1.0,0.0,0.0,3.646049737930298,3.646073818206787,8.870303531693935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.51025390625,0.0,1528.623779296875,1895.4371337890625,0.0,3919.948974609375,0.9043997526168824,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722612619400024,0.2745678424835205,0.2493170499801635,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640088081359864,0.5288824439048767,0.5017126202583313,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.992135524749756,0.5838930606842041,0.4077916145324707,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418728709220886,0.3583624064922333,0.3413785099983215,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296509146690369,0.2294249087572097,1.0435603857040403,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747142434120178,1.0,1.0,0.0,1.0,-3.054360866546631,3.0543534755706787,7.500741503463359e-06,2.3591792583465576,0.9046600461006165,0.9046600461006165,0.0,148.6843719482422,138.0,54022.63671875,0.0,2403.325927734375,1.0,282.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463698267936708,1.0,0.0,0.0,3.655377864837648,3.655401945114136,8.915749276638962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.84033203125,0.0,1537.1385498046875,1895.4371337890625,0.0,3830.200439453125,0.9063180088996888,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722612619400024,0.2745678424835205,0.2493170499801635,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640088081359864,0.5288824439048767,0.5017126202583313,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.992135524749756,0.5838930606842041,0.4077916145324707,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418728709220886,0.3583624064922333,0.3413785099983215,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296509146690369,0.2294249087572097,1.0435603857040403,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747142434120178,1.0,1.0,0.0,1.0,-3.054360866546631,3.0543534755706787,7.500741503463359e-06,2.3591792583465576,0.9046600461006165,0.9046600461006165,0.0,148.6843719482422,138.0,54022.63671875,0.0,2403.325927734375,1.0,282.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463698267936708,1.0,0.0,0.0,3.655377864837648,3.655401945114136,8.915749276638962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.84033203125,0.0,1537.1385498046875,1895.4371337890625,0.0,3830.200439453125,0.9063180088996888,1.0,0.0,3.0,1.0,0.0
