time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,9.482402674620972e-05,296.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,9.985426004277542e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,7.375201676040888e-05,296.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,9.985426004277542e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,0.0004736656264867,293.065185546875,294.1499938964844,285.3500061035156,285.3500061035156,285.93902587890625,285.3496398925781,292.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.073009289371157e-09,0.0010103315580636,-0.0175820551812648,0.0,0.0,0.0,-0.0083192102611064,60.0,-5.13286828994751,-0.0,-6.959748333201787e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.483639587415382e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.986729128286242e-05,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,7.376163557637483e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.986729128286242e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,0.0004737274139188,293.0641784667969,294.1499938964844,285.3500061035156,285.3500061035156,285.9337463378906,285.34967041015625,292.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.088419629042164e-09,0.0010104633402079,-0.0176224168390035,0.0,0.0,0.0,-0.0083268489688634,60.0,-5.132158279418945,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,9.989448881242424e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,9.989448881242424e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.000473856460303,293.0621643066406,294.1499938964844,285.3500061035156,285.3500061035156,285.92333984375,285.3497619628906,292.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107456473633,7.120602329990788e-09,0.0010107385460287,-0.0177067127078771,0.0,0.0,0.0,-0.0083428034558892,60.0,-5.130826473236084,-0.0,-6.965356647015143e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,9.989448881242424e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,9.989448881242424e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.000473856460303,293.0621643066406,294.1499938964844,285.3500061035156,285.3500061035156,285.92333984375,285.3497619628906,292.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107456473633,7.120602329990788e-09,0.0010107385460287,-0.0177067127078771,0.0,0.0,0.0,-0.0083428034558892,60.0,-5.130826473236084,-0.0,-6.965356647015143e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,9.488796058576554e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,9.992159175453708e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,7.380174793070182e-05,296.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,9.992159175453708e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,0.0004739850119221,293.06011962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.9131164550781,285.3498229980469,292.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.152668235477222e-09,0.0010110128205269,-0.0177907012403011,0.0,0.0,0.0,-0.0083587002009153,60.0,-5.129546642303467,-0.0,-6.969136734369388e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,9.488796058576554e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,9.992159175453708e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,7.380174793070182e-05,296.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,9.992159175453708e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,0.0004739850119221,293.06011962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.9131164550781,285.3498229980469,292.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.152668235477222e-09,0.0010110128205269,-0.0177907012403011,0.0,0.0,0.0,-0.0083587002009153,60.0,-5.129546642303467,-0.0,-6.969136734369388e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.994677384383976e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,7.382034527836367e-05,296.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.994677384383976e-05,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,0.0004741044831462,293.0580749511719,294.1499938964844,285.3500061035156,285.3500061035156,285.9030456542969,285.349853515625,292.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.182465733279741e-09,0.0010112675372511,-0.017868747934699,0.0,0.0,0.0,-0.0083734719082713,60.0,-5.128230571746826,-0.0,-6.972650368197719e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.994677384383976e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,7.382034527836367e-05,296.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.994677384383976e-05,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,0.0004741044831462,293.0580749511719,294.1499938964844,285.3500061035156,285.3500061035156,285.9030456542969,285.349853515625,292.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.182465733279741e-09,0.0010112675372511,-0.017868747934699,0.0,0.0,0.0,-0.0083734719082713,60.0,-5.128230571746826,-0.0,-6.972650368197719e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,9.49313398450613e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,9.996727021643892e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,7.383548654615879e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,9.996727021643892e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0004742016899399,293.0559997558594,294.1499938964844,285.3500061035156,285.3500061035156,285.8931884765625,285.34991455078125,292.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114822071045,7.206713892315974e-09,0.0010114749893546,-0.0179322585463523,0.0,0.0,0.0,-0.0083854934200644,60.0,-5.126741886138916,-0.0,-6.975510302709155e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,9.49313398450613e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,9.996727021643892e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,7.383548654615879e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,9.996727021643892e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0004742016899399,293.0559997558594,294.1499938964844,285.3500061035156,285.3500061035156,285.8931884765625,285.34991455078125,292.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114822071045,7.206713892315974e-09,0.0010114749893546,-0.0179322585463523,0.0,0.0,0.0,-0.0083854934200644,60.0,-5.126741886138916,-0.0,-6.975510302709155e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,9.493932157056406e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,9.99756739474833e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,7.384169293800369e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,9.99756739474833e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,0.0004742415621876,293.0549621582031,294.1499938964844,285.3500061035156,285.3500061035156,285.8883056640625,285.34991455078125,292.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115671902894,7.216657493813727e-09,0.0010115599725395,-0.017958303913474,0.0,0.0,0.0,-0.0083904229104518,60.0,-5.125921726226807,-0.0,-6.976683408765896e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0742492675781,0.0,0.0,9.494505502516404e-05,296.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0742492675781,0.0,0.0,9.998171299230307e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0742492675781,0.0,0.0,7.384615310002118e-05,296.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0742492675781,0.0,0.0,9.998171299230307e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0742492675781,0.0,0.0,0.0004742702003568,293.05389404296875,294.1499938964844,285.3500061035156,285.3500061035156,285.88348388671875,285.34991455078125,292.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116283083334,7.223798448308116e-09,0.0010116210905835,-0.0179770067334175,0.0,0.0,0.0,-0.008393962867558,60.0,-5.125006198883057,-0.0,-6.977526112450505e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,9.49505265452899e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,9.99874755507335e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,7.385040953522548e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,9.99874755507335e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,0.0004742975288536,293.0517883300781,294.1499938964844,285.3500061035156,285.3500061035156,285.8739318847656,285.3499450683594,292.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116866324096,7.230615661768524e-09,0.0010116792982444,-0.017994862049818,0.0,0.0,0.0,-0.0083973426371812,60.0,-5.122923851013184,-0.0,-6.97832973628465e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,9.49505265452899e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,9.99874755507335e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,7.385040953522548e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,9.99874755507335e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,0.0004742975288536,293.0517883300781,294.1499938964844,285.3500061035156,285.3500061035156,285.8739318847656,285.3499450683594,292.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116866324096,7.230615661768524e-09,0.0010116792982444,-0.017994862049818,0.0,0.0,0.0,-0.0083973426371812,60.0,-5.122923851013184,-0.0,-6.97832973628465e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,9.49454406509176e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,9.998212044592948e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,7.384645141428337e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,9.998212044592948e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,0.0004742721212096,293.0496520996094,294.1499938964844,285.3500061035156,285.3500061035156,285.86456298828125,285.3499450683594,292.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011632499285,7.224280285100803e-09,0.0010116251651197,-0.0179782696068286,0.0,0.0,0.0,-0.0083942022174596,60.0,-5.120329856872559,-0.0,-6.977582955869367e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,9.49454406509176e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,9.998212044592948e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,7.384645141428337e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,9.998212044592948e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,0.0004742721212096,293.0496520996094,294.1499938964844,285.3500061035156,285.3500061035156,285.86456298828125,285.3499450683594,292.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011632499285,7.224280285100803e-09,0.0010116251651197,-0.0179782696068286,0.0,0.0,0.0,-0.0083942022174596,60.0,-5.120329856872559,-0.0,-6.977582955869367e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,9.492940444033592e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,9.996523294830696e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,7.383398042293265e-05,296.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,9.996523294830696e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,0.0004741920274682,293.0477600097656,294.1499938964844,285.3500061035156,285.3500061035156,285.8564453125,285.3499755859375,292.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114617180079,7.2043060406201676e-09,0.0010114545002579,-0.0179259534925222,0.0,0.0,0.0,-0.0083843003958463,60.0,-5.117498397827148,-0.0,-6.975226796157585e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,9.492634853813796e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,9.996201697504148e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,7.383160118479282e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,9.996201697504148e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,0.000474176777061,293.0474853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.8553771972656,285.3499755859375,292.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114291217178,7.200496643378074e-09,0.0010114219039678,-0.0179159753024578,0.0,0.0,0.0,-0.008382411673665,60.0,-5.117081165313721,-0.0,-6.974777022605849e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,9.48931265156716e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,9.992703417083248e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,7.380576425930485e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,9.992703417083248e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,0.0004740108270198,293.0453186035156,294.1499938964844,285.3500061035156,285.3500061035156,285.8463439941406,285.3499755859375,292.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110752191394,7.1591084171984676e-09,0.0010110680013895,-0.0178075693547725,0.0,0.0,0.0,-0.0083618937060236,60.0,-5.113060474395752,-0.0,-6.969896304553913e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,9.48931265156716e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,9.992703417083248e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,7.380576425930485e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,9.992703417083248e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,0.0004740108270198,293.0453186035156,294.1499938964844,285.3500061035156,285.3500061035156,285.8463439941406,285.3499755859375,292.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110752191394,7.1591084171984676e-09,0.0010110680013895,-0.0178075693547725,0.0,0.0,0.0,-0.0083618937060236,60.0,-5.113060474395752,-0.0,-6.969896304553913e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,9.487100760452448e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,9.990374383050948e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,7.378856389550492e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,9.990374383050948e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0004739003488793,293.0442199707031,294.1499938964844,285.3500061035156,285.3500061035156,285.8418884277344,285.3499755859375,292.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010839594528,7.1315513494596425e-09,0.0010108324931934,-0.0177353899925947,0.0,0.0,0.0,-0.0083482330664992,60.0,-5.110771179199219,-0.0,-6.966647703166019e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,9.484487236477436e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,9.987621888285504e-05,296.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,7.376823486993089e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,9.987621888285504e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,0.0004737697890959,293.0431213378906,294.1499938964844,285.3500061035156,285.3500061035156,285.8374938964844,285.3499755859375,292.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105611290782,7.098988508147386e-09,0.0010105540277436,-0.0176501013338565,0.0,0.0,0.0,-0.0083320904523134,60.0,-5.108268737792969,-0.0,-6.962809351307443e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,9.478220454184338e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,9.981022594729438e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,7.371949322987348e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,9.981022594729438e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,0.0004734567191917,293.0409240722656,294.1499938964844,285.3500061035156,285.3500061035156,285.82879638671875,285.3499755859375,292.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098933707922,7.020904746468659e-09,0.0010098863858729,-0.0174455773085355,0.0,0.0,0.0,-0.0082933809608221,60.0,-5.102748394012451,-0.0,-6.953610665050294e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,9.478220454184338e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,9.981022594729438e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,7.371949322987348e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,9.981022594729438e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,0.0004734567191917,293.0409240722656,294.1499938964844,285.3500061035156,285.3500061035156,285.82879638671875,285.3499755859375,292.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098933707922,7.020904746468659e-09,0.0010098863858729,-0.0174455773085355,0.0,0.0,0.0,-0.0082933809608221,60.0,-5.102748394012451,-0.0,-6.953610665050294e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,9.470775694353506e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,9.973182750400156e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,7.366158388322219e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,9.973182750400156e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,0.0004730848304461,293.0386962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.8202514648437,285.3499755859375,292.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091001167893,6.928151385920955e-09,0.0010090932482853,-0.017202628776431,0.0,0.0,0.0,-0.0082473987713456,60.0,-5.096486568450928,-0.0,-6.94269104428713e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,9.470775694353506e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,9.973182750400156e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,7.366158388322219e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,9.973182750400156e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,0.0004730848304461,293.0386962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.8202514648437,285.3499755859375,292.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091001167893,6.928151385920955e-09,0.0010090932482853,-0.017202628776431,0.0,0.0,0.0,-0.0082473987713456,60.0,-5.096486568450928,-0.0,-6.94269104428713e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,9.462224988965318e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,9.964178752852604e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,7.359508163062856e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,9.964178752852604e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0004726577317342,293.03643798828125,294.1499938964844,285.3500061035156,285.3500061035156,285.8118896484375,285.3500061035156,292.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008189166896,6.821621045816073e-09,0.001008182298392,-0.016923589631915,0.0,0.0,0.0,-0.0081945871934294,60.0,-5.089598655700684,-0.0,-6.930160623142001e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,9.462224988965318e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,9.964178752852604e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,7.359508163062856e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,9.964178752852604e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0004726577317342,293.03643798828125,294.1499938964844,285.3500061035156,285.3500061035156,285.8118896484375,285.3500061035156,292.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008189166896,6.821621045816073e-09,0.001008182298392,-0.016923589631915,0.0,0.0,0.0,-0.0081945871934294,60.0,-5.089598655700684,-0.0,-6.930160623142001e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.45292122196406e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.954381675925106e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,7.35227222321555e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.954381675925106e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.0004721930017694,293.0341796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8036804199219,285.3500061035156,292.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071978904306,6.7057110975099485e-09,0.0010071912547573,-0.0166199766099452,0.0,0.0,0.0,-0.0081371264532208,60.0,-5.082259178161621,-0.0,-6.916540229440217e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.45292122196406e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.954381675925106e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,7.35227222321555e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.954381675925106e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.0004721930017694,293.0341796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8036804199219,285.3500061035156,292.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071978904306,6.7057110975099485e-09,0.0010071912547573,-0.0166199766099452,0.0,0.0,0.0,-0.0081371264532208,60.0,-5.082259178161621,-0.0,-6.916540229440217e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,9.44803687161766e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,9.949237573891878e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,7.348473445745185e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,9.949237573891878e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,0.0004719490243587,293.0330505371094,294.1499938964844,285.3500061035156,285.3500061035156,285.79962158203125,285.3500061035156,292.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066775139421,6.644856220816564e-09,0.0010066708782687,-0.0164605733007192,0.0,0.0,0.0,-0.0081069581210613,60.0,-5.078440189361572,-0.0,-6.909394301146676e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,9.443036105949432e-05,296.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,9.943971963366494e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,7.344583718804643e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,0.0004716992261819,293.0318908691406,294.1499938964844,285.3500061035156,285.3500061035156,285.7956237792969,285.3500061035156,292.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582554057388279e-09,0.001006138161756,-0.0162973776459693,0.0,0.0,0.0,-0.0080760717391967,60.0,-5.074544906616211,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,0.000471189210657,293.02960205078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7877197265625,285.3500061035156,292.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.015964163467288,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066598892211914,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,0.000471189210657,293.02960205078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7877197265625,285.3500061035156,292.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.015964163467288,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066598892211914,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,0.0004706723557319,293.0273132324219,294.1499938964844,285.3500061035156,285.3500061035156,285.77996826171875,285.3500061035156,292.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264367078375025e-09,0.0010039480403065,-0.0156264826655387,0.0,0.0,0.0,-0.0079491036012768,60.0,-5.058530330657959,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,0.0004706723557319,293.0273132324219,294.1499938964844,285.3500061035156,285.3500061035156,285.77996826171875,285.3500061035156,292.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264367078375025e-09,0.0010039480403065,-0.0156264826655387,0.0,0.0,0.0,-0.0079491036012768,60.0,-5.058530330657959,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,7.320691656786948e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,0.0004701647558249,293.02508544921875,294.1499938964844,285.3500061035156,285.3500061035156,285.77264404296875,285.3500061035156,292.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199835311804236e-09,0.0010028654942288,-0.0152948461472988,0.0,0.0,0.0,-0.0078863417729735,60.0,-5.050704479217529,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,9.411883365828544e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,7.320353324757889e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,0.0004701430443674,293.0249938964844,294.1499938964844,285.3500061035156,285.3500061035156,285.7723388671875,285.3500061035156,292.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194421420246954e-09,0.0010028191609308,-0.0152806639671325,0.0,0.0,0.0,-0.0078836577013134,60.0,-5.050374507904053,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,0.0004695932439062,293.02264404296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7648620605469,285.3500061035156,292.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057288004512884e-09,0.001001646509394,-0.0149214314296841,0.0,0.0,0.0,-0.0078156748786568,60.0,-5.042011260986328,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,0.0004695932439062,293.02264404296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7648620605469,285.3500061035156,292.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057288004512884e-09,0.001001646509394,-0.0149214314296841,0.0,0.0,0.0,-0.0078156748786568,60.0,-5.042011260986328,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473022460937,0.0,0.0,9.395339293405414e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473022460937,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473022460937,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473022460937,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473022460937,0.0,0.0,0.0004693166702054,293.021484375,294.1499938964844,285.3500061035156,285.3500061035156,285.7611694335937,285.3500061035156,292.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988306739368454e-09,0.0010010566329583,-0.014740727841854,0.0,0.0,0.0,-0.0077814776450395,60.0,-5.037789821624756,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
