time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,9.38987359404564e-05,296.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,9.887989290291443e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,7.303235179279e-05,296.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,9.887989290291443e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,0.0004690436471719,293.0202941894531,294.1499938964844,285.3500061035156,285.3500061035156,285.7575378417969,285.3500061035156,292.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004803771153,5.920211876286885e-09,0.0010004744399338,-0.0145623441785573,0.0,0.0,0.0,-0.0077477204613387,60.0,-5.033576488494873,-0.0,-6.824586051834558e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,9.379298717249183e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,9.876852709567174e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,9.876852709567174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,0.0004685153835453,293.0179443359375,294.1499938964844,285.3500061035156,285.3500061035156,285.7503356933594,285.3500061035156,292.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788454604527261e-09,0.0009993476560339,-0.0142171829938888,0.0,0.0,0.0,-0.0076824021525681,60.0,-5.025261878967285,-0.0,-6.809221986259217e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,9.379298717249183e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,9.876852709567174e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,9.876852709567174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,0.0004685153835453,293.0179443359375,294.1499938964844,285.3500061035156,285.3500061035156,285.7503356933594,285.3500061035156,292.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788454604527261e-09,0.0009993476560339,-0.0142171829938888,0.0,0.0,0.0,-0.0076824021525681,60.0,-5.025261878967285,-0.0,-6.809221986259217e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,9.369560575578362e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,9.866597974905744e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,7.2874354373198e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,9.866597974905744e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,0.000468028942123,293.0155639648437,294.1499938964844,285.3500061035156,285.3500061035156,285.7432861328125,285.3500061035156,292.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983158670365,5.667128544217803e-09,0.0009983102791011,-0.0138993458822369,0.0,0.0,0.0,-0.0076222554780542,60.0,-5.0172648429870605,-0.0,-6.795090001787686e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,9.369560575578362e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,9.866597974905744e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,7.2874354373198e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,9.866597974905744e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,0.000468028942123,293.0155639648437,294.1499938964844,285.3500061035156,285.3500061035156,285.7432861328125,285.3500061035156,292.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983158670365,5.667128544217803e-09,0.0009983102791011,-0.0138993458822369,0.0,0.0,0.0,-0.0076222554780542,60.0,-5.0172648429870605,-0.0,-6.795090001787686e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,9.360906551592052e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,9.85748556558974e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,7.28070517652668e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,9.85748556558974e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,0.0004675966629292,293.01318359375,294.1499938964844,285.3500061035156,285.3500061035156,285.7363586425781,285.3500061035156,292.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973938576877,5.559314786296454e-09,0.0009973882697522,-0.0136169027537107,0.0,0.0,0.0,-0.0075688073411583,60.0,-5.009801864624023,-0.0,-6.78254394870237e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,9.360906551592052e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,9.85748556558974e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,7.28070517652668e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,9.85748556558974e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,0.0004675966629292,293.01318359375,294.1499938964844,285.3500061035156,285.3500061035156,285.7363586425781,285.3500061035156,292.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973938576877,5.559314786296454e-09,0.0009973882697522,-0.0136169027537107,0.0,0.0,0.0,-0.0075688073411583,60.0,-5.009801864624023,-0.0,-6.78254394870237e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382995605469,0.0,0.0,9.35385687625967e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382995605469,0.0,0.0,9.850061178440228e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382995605469,0.0,0.0,7.275222014868632e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382995605469,0.0,0.0,9.850061178440228e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382995605469,0.0,0.0,0.0004672445065807,293.0107727050781,294.1499938964844,285.3500061035156,285.3500061035156,285.72955322265625,285.3500061035156,292.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966426296159,5.4714806019262605e-09,0.0009966371580958,-0.0133867980912327,0.0,0.0,0.0,-0.0075252638198435,60.0,-5.003087043762207,-0.0,-6.772332028504024e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382995605469,0.0,0.0,9.35385687625967e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382995605469,0.0,0.0,9.850061178440228e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382995605469,0.0,0.0,7.275222014868632e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382995605469,0.0,0.0,9.850061178440228e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382995605469,0.0,0.0,0.0004672445065807,293.0107727050781,294.1499938964844,285.3500061035156,285.3500061035156,285.72955322265625,285.3500061035156,292.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966426296159,5.4714806019262605e-09,0.0009966371580958,-0.0133867980912327,0.0,0.0,0.0,-0.0075252638198435,60.0,-5.003087043762207,-0.0,-6.772332028504024e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,9.350889013148844e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,9.846936154644936e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,7.272913353517652e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,9.846936154644936e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,0.0004670962516684,293.0095520019531,294.1499938964844,285.3500061035156,285.3500061035156,285.7261962890625,285.3500061035156,292.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963263291865,5.4345079547601935e-09,0.0009963209740817,-0.013289937749505,0.0,0.0,0.0,-0.0075069349259138,60.0,-5.000003337860107,-0.0,-6.768035376580883e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362854003906,0.0,0.0,9.348458843305708e-05,296.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362854003906,0.0,0.0,9.844377200352028e-05,296.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362854003906,0.0,0.0,7.271023059729487e-05,296.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362854003906,0.0,0.0,9.844377200352028e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362854003906,0.0,0.0,0.0004669748595915,293.00836181640625,294.1499938964844,285.3500061035156,285.3500061035156,285.7228698730469,285.3500061035156,292.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960674215108,5.404229508343405e-09,0.0009960619499906,-0.0132106142118573,0.0,0.0,0.0,-0.0074919243343174,60.0,-4.99717903137207,-0.0,-6.764517479496135e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342102050781,0.0,0.0,9.345165017293766e-05,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342102050781,0.0,0.0,9.840908751357348e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342102050781,0.0,0.0,7.268461922649294e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342102050781,0.0,0.0,9.840908751357348e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342102050781,0.0,0.0,0.000466810335638,293.00592041015625,294.1499938964844,285.3500061035156,285.3500061035156,285.71630859375,285.3500061035156,292.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957164293155,5.363195221264051e-09,0.0009957110742107,-0.0131031144410371,0.0,0.0,0.0,-0.0074715814553201,60.0,-4.992269515991211,-0.0,-6.759751869367392e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342102050781,0.0,0.0,9.345165017293766e-05,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342102050781,0.0,0.0,9.840908751357348e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342102050781,0.0,0.0,7.268461922649294e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342102050781,0.0,0.0,9.840908751357348e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342102050781,0.0,0.0,0.000466810335638,293.00592041015625,294.1499938964844,285.3500061035156,285.3500061035156,285.71630859375,285.3500061035156,292.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957164293155,5.363195221264051e-09,0.0009957110742107,-0.0131031144410371,0.0,0.0,0.0,-0.0074715814553201,60.0,-4.992269515991211,-0.0,-6.759751869367392e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,9.344008140033112e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,9.839690756052732e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,7.26756188669242e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,9.839690756052732e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,0.0004667525645345,293.00347900390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7098693847656,285.3500061035156,292.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955931454896,5.348785858672045e-09,0.0009955877903848,-0.0130653632804751,0.0,0.0,0.0,-0.0074644377455115,60.0,-4.988532543182373,-0.0,-6.758079251767414e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,9.344008140033112e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,9.839690756052732e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,7.26756188669242e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,9.839690756052732e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,0.0004667525645345,293.00347900390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7098693847656,285.3500061035156,292.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955931454896,5.348785858672045e-09,0.0009955877903848,-0.0130653632804751,0.0,0.0,0.0,-0.0074644377455115,60.0,-4.988532543182373,-0.0,-6.758079251767414e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,9.345266880700363e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,9.841016435530035e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,7.268541230587289e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,9.841016435530035e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,0.0004668154579121,293.0010070800781,294.1499938964844,285.3500061035156,285.3500061035156,285.7035522460937,285.3500061035156,292.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957271395251,5.3644697572963196e-09,0.0009957217844203,-0.0131064523011446,0.0,0.0,0.0,-0.0074722124263644,60.0,-4.986024856567383,-0.0,-6.75989966225643e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,9.345266880700363e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,9.841016435530035e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,7.268541230587289e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,9.841016435530035e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,0.0004668154579121,293.0010070800781,294.1499938964844,285.3500061035156,285.3500061035156,285.7035522460937,285.3500061035156,292.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957271395251,5.3644697572963196e-09,0.0009957217844203,-0.0131064523011446,0.0,0.0,0.0,-0.0074722124263644,60.0,-4.986024856567383,-0.0,-6.75989966225643e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,9.348827006760985e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,9.844765008892864e-05,296.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,7.271309732459486e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,9.844765008892864e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,0.0004669932823162,292.99853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.69732666015625,285.3500061035156,292.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961064206436,5.408822278951675e-09,0.0009961009491235,-0.0132226468995213,0.0,0.0,0.0,-0.0074941995553672,60.0,-4.984745025634766,-0.0,-6.765051097090692e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,9.348827006760985e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,9.844765008892864e-05,296.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,7.271309732459486e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,9.844765008892864e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,0.0004669932823162,292.99853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.69732666015625,285.3500061035156,292.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961064206436,5.408822278951675e-09,0.0009961009491235,-0.0132226468995213,0.0,0.0,0.0,-0.0074941995553672,60.0,-4.984745025634766,-0.0,-6.765051097090692e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02691650390625,0.0,0.0,9.35148127609864e-05,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02691650390625,0.0,0.0,9.847560431808232e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02691650390625,0.0,0.0,7.273374649230391e-05,296.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02691650390625,0.0,0.0,9.847560431808232e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02691650390625,0.0,0.0,0.0004671258502639,292.9972839355469,294.1499938964844,285.3500061035156,285.3500061035156,285.6942443847656,285.3500061035156,292.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963891934603,5.4418922701415795e-09,0.0009963837219402,-0.0133092831820249,0.0,0.0,0.0,-0.0075105936266481,60.0,-4.98456335067749,-0.0,-6.768893001662947e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0258483886719,0.0,0.0,9.354720532428472e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0258483886719,0.0,0.0,9.850971400737762e-05,296.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0258483886719,0.0,0.0,7.275893585756421e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0258483886719,0.0,0.0,9.850971400737762e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0258483886719,0.0,0.0,0.0004672876675613,292.9960327148437,294.1499938964844,285.3500061035156,285.3500061035156,285.69122314453125,285.3500061035156,292.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967343648895,5.482251097532753e-09,0.0009967287769541,-0.0134150143712759,0.0,0.0,0.0,-0.0075306012295186,60.0,-4.984700679779053,-0.0,-6.773583294261698e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,9.362833952764048e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,7.282204023795202e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,0.0004676929384004,292.9935302734375,294.1499938964844,285.3500061035156,285.3500061035156,285.6852111816406,285.3500061035156,292.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583329354408306e-09,0.0009975930443033,-0.0136798154562711,0.0,0.0,0.0,-0.0075807096436619,60.0,-4.985862731933594,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,9.362833952764048e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,7.282204023795202e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,0.0004676929384004,292.9935302734375,294.1499938964844,285.3500061035156,285.3500061035156,285.6852111816406,285.3500061035156,292.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583329354408306e-09,0.0009975930443033,-0.0136798154562711,0.0,0.0,0.0,-0.0075807096436619,60.0,-4.985862731933594,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02154541015625,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02154541015625,0.0,0.0,9.87016610451974e-05,296.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02154541015625,0.0,0.0,7.290070789167657e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02154541015625,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02154541015625,0.0,0.0,0.0004681981808971,292.9909973144531,294.1499938964844,285.3500061035156,285.3500061035156,285.6792907714844,285.3500061035156,292.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.709345440862989e-09,0.0009986705845221,-0.0140099432319402,0.0,0.0,0.0,-0.0076431813649833,60.0,-4.9881510734558105,-0.0,-6.80000624697641e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02154541015625,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02154541015625,0.0,0.0,9.87016610451974e-05,296.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02154541015625,0.0,0.0,7.290070789167657e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02154541015625,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02154541015625,0.0,0.0,0.0004681981808971,292.9909973144531,294.1499938964844,285.3500061035156,285.3500061035156,285.6792907714844,285.3500061035156,292.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.709345440862989e-09,0.0009986705845221,-0.0140099432319402,0.0,0.0,0.0,-0.0076431813649833,60.0,-4.9881510734558105,-0.0,-6.80000624697641e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,9.882639278657734e-05,296.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,0.0004687898617703,292.9884338378906,294.1499938964844,285.3500061035156,285.3500061035156,285.6734924316406,285.3500061035156,292.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569185057422154e-09,0.0009999324101954,-0.0143965380266308,0.0,0.0,0.0,-0.007716339547187,60.0,-4.9914374351501465,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,9.882639278657734e-05,296.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,0.0004687898617703,292.9884338378906,294.1499938964844,285.3500061035156,285.3500061035156,285.6734924316406,285.3500061035156,292.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569185057422154e-09,0.0009999324101954,-0.0143965380266308,0.0,0.0,0.0,-0.007716339547187,60.0,-4.9914374351501465,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172119140625,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172119140625,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172119140625,0.0,0.0,7.309589273063466e-05,296.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172119140625,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172119140625,0.0,0.0,0.0004694517410825,292.9858703613281,294.1499938964844,285.3500061035156,285.3500061035156,285.66778564453125,285.3500061035156,292.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.995561122894287,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172119140625,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172119140625,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172119140625,0.0,0.0,7.309589273063466e-05,296.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172119140625,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172119140625,0.0,0.0,0.0004694517410825,292.9858703613281,294.1499938964844,285.3500061035156,285.3500061035156,285.66778564453125,285.3500061035156,292.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.995561122894287,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0,9.405080345459282e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0,9.904002217808738e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0,7.315062248380855e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0,9.904002217808738e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0,0.000469803228043,292.9845886230469,294.1499938964844,285.3500061035156,285.3500061035156,285.6649780273437,285.3500061035156,292.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.109668770903909e-09,0.0010020936606451,-0.0150586497038602,0.0,0.0,0.0,-0.0078416382893919,60.0,-4.997880458831787,-0.0,-6.84670879991245e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149841308594,0.0,0.0,9.412343933945522e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149841308594,0.0,0.0,9.91165143204853e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149841308594,0.0,0.0,7.320712029468268e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149841308594,0.0,0.0,9.91165143204853e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149841308594,0.0,0.0,0.0004701660654973,292.9832763671875,294.1499938964844,285.3500061035156,285.3500061035156,285.66217041015625,285.3500061035156,292.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.2001714873360925e-09,0.0010028675897046,-0.0152957271784543,0.0,0.0,0.0,-0.007886504754424,60.0,-5.000335693359375,-0.0,-6.857288781247918e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127868652344,0.0,0.0,9.427382610738276e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127868652344,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127868652344,0.0,0.0,7.33240885892883e-05,296.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127868652344,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127868652344,0.0,0.0,0.0004709172644652,292.9806823730469,294.1499938964844,285.3500061035156,285.3500061035156,285.6566162109375,285.3500061035156,292.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005575656890869,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127868652344,0.0,0.0,9.427382610738276e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127868652344,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127868652344,0.0,0.0,7.33240885892883e-05,296.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127868652344,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127868652344,0.0,0.0,0.0004709172644652,292.9806823730469,294.1499938964844,285.3500061035156,285.3500061035156,285.6566162109375,285.3500061035156,292.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005575656890869,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,9.442810551263392e-05,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,0.0004716879338957,292.9780578613281,294.1499938964844,285.3500061035156,285.3500061035156,285.65118408203125,285.3500061035156,292.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.011128902435303,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,9.442810551263392e-05,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,0.0004716879338957,292.9780578613281,294.1499938964844,285.3500061035156,285.3500061035156,285.65118408203125,285.3500061035156,292.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.011128902435303,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082702636719,0.0,0.0,9.458321437705308e-05,296.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082702636719,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082702636719,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082702636719,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082702636719,0.0,0.0,0.0004724627651739,292.9754333496094,294.1499938964844,285.3500061035156,285.3500061035156,285.64581298828125,285.3500061035156,292.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.0168304443359375,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082702636719,0.0,0.0,9.458321437705308e-05,296.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082702636719,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082702636719,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082702636719,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082702636719,0.0,0.0,0.0004724627651739,292.9754333496094,294.1499938964844,285.3500061035156,285.3500061035156,285.64581298828125,285.3500061035156,292.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.0168304443359375,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,0.0004732275556307,292.9727783203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6405334472656,285.3500061035156,292.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.0225019454956055,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,0.0004732275556307,292.9727783203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6405334472656,285.3500061035156,292.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.0225019454956055,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,9.481111192144454e-05,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,9.984066127799451e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,7.37419759389013e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,9.984066127799451e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,0.0004736011323984,292.9714660644531,294.1499938964844,285.3500061035156,285.3500061035156,285.637939453125,285.3500061035156,292.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102008236572,7.0569310395285364e-09,0.0010101937223225,-0.0175399407744407,0.0,0.0,0.0,-0.0083112372085452,60.0,-5.025271892547607,-0.0,-6.957854026268252e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00372314453125,0.0,0.0,9.488465002505107e-05,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00372314453125,0.0,0.0,9.991810657083988e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00372314453125,0.0,0.0,7.37991722417064e-05,296.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00372314453125,0.0,0.0,9.991810657083988e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00372314453125,0.0,0.0,0.0004739684809464,292.9701232910156,294.1499938964844,285.3500061035156,285.3500061035156,285.6353454589844,285.3500061035156,292.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.027986526489258,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
