time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.2291147112846374,291.27911376953125,291.1499938964844,287.3722229003906,286.2159729003906,291.3013610839844,297.2398986816406,291.2805480957031,1.0,0.1507683843374252,1.0,1.0,0.5105223059654236,1.0,-0.488721489906311,0.294411152601242,0.1943103373050689,0.1445303559303283,0.0,0.0,0.0,24.99817657470703,25.0,8.228912353515625,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.2291142344474792,291.28375244140625,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047402381896973,1.0,-0.4887204766273498,0.2975101470947265,0.1912103295326233,0.1478191465139389,0.0,0.0,0.0,24.998050689697266,25.0,5.141653537750244,-0.0,27.4296989440918,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.2291142344474792,291.28375244140625,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047402381896973,1.0,-0.4887204766273498,0.2975101470947265,0.1912103295326233,0.1478191465139389,0.0,0.0,0.0,24.998050689697266,25.0,5.141653537750244,-0.0,27.4296989440918,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2852783203125,291.1499938964844,287.4681091308594,286.293701171875,291.2933959960937,297.3111572265625,291.285888671875,1.0,0.150769829750061,1.0,1.0,0.5018492341041565,1.0,-0.4887199699878692,0.2990844845771789,0.1896355152130127,0.1494882404804229,0.0,0.0,0.0,24.99799346923828,25.0,3.623666763305664,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.2291137427091598,291.2862854003906,291.1499938964844,287.4997863769531,286.3194885253906,291.28863525390625,297.3343505859375,291.28662109375,1.0,0.1507703512907028,1.0,1.0,0.4988047778606415,1.0,-0.4887194633483886,0.3007554411888122,0.1879640370607376,0.1512531191110611,0.0,0.0,0.0,24.997922897338867,25.0,1.9456806182861328,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.2291133105754852,291.28643798828125,291.1499938964844,287.5564270019531,286.3656311035156,291.2777404785156,297.3753356933594,291.2861022949219,1.0,0.1507713198661804,1.0,1.0,0.493324339389801,1.0,-0.488718569278717,0.3038175106048584,0.1849010437726974,0.1544819325208664,0.0,0.0,0.0,24.997806549072266,25.0,-1.551356077194214,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.2291132658720016,291.2862854003906,291.1499938964844,287.5626525878906,286.3707275390625,291.27642822265625,297.3798217773437,291.285888671875,1.0,0.1507714241743087,1.0,1.0,0.4927158653736114,1.0,-0.4887184500694275,0.3041608929634094,0.184557557106018,0.1548435986042022,0.0,0.0,0.0,24.99779319763184,25.0,-1.93989098072052,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866269826889038,1.0,-0.4887174665927887,0.3076336681842804,0.1810837984085083,0.1584956794977188,0.0,0.0,0.0,24.9976749420166,25.0,-5.7457709312438965,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866269826889038,1.0,-0.4887174665927887,0.3076336681842804,0.1810837984085083,0.1584956794977188,0.0,0.0,0.0,24.9976749420166,25.0,-5.7457709312438965,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123569011688,291.2783508300781,291.1499938964844,287.6845703125,286.4705505371094,291.24713134765625,297.4661865234375,291.2767028808594,1.0,0.1507737189531326,1.0,1.0,0.4807546734809875,1.0,-0.4887165129184723,0.3110451102256775,0.1776714324951172,0.1620763540267944,0.0,0.0,0.0,24.997577667236328,25.0,-9.107254028320312,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,297.4668273925781,291.2765808105469,1.0,0.150773748755455,1.0,1.0,0.4806637167930603,1.0,-0.4887165129184723,0.3110983371734619,0.1776181757450103,0.1621321439743042,0.0,0.0,0.0,24.99757575988769,25.0,-9.155900955200195,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.229736328125,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4747004508972168,1.0,-0.4887155890464782,0.3146184384822845,0.1740971505641937,0.1658143848180771,0.0,0.0,0.0,24.99748420715332,25.0,-12.31679630279541,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.229736328125,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4747004508972168,1.0,-0.4887155890464782,0.3146184384822845,0.1740971505641937,0.1658143848180771,0.0,0.0,0.0,24.99748420715332,25.0,-12.31679630279541,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.2291117012500763,291.26611328125,291.1499938964844,287.7742919921875,286.5443420410156,291.2203063964844,297.52880859375,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.471718817949295,1.0,-0.4887151420116424,0.3163989186286926,0.172316238284111,0.1676718443632125,0.0,0.0,0.0,24.99744033813477,25.0,-13.88454532623291,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2128295898437,297.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.4690304398536682,1.0,-0.488714724779129,0.3180252313613891,0.1706895232200622,0.1693729311227798,0.0,0.0,0.0,24.997425079345703,25.0,-15.082059860229492,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8473205566406,286.6045837402344,291.2018127441406,297.5797424316406,291.24957275390625,1.0,0.1507772207260131,1.0,1.0,0.464828610420227,1.0,-0.4887140989303589,0.3205696046352386,0.1681445091962814,0.1720281392335891,0.0,0.0,0.0,24.99740219116211,25.0,-16.075029373168945,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499084472656,291.1499938964844,287.8594665527344,286.6146545410156,291.198486328125,297.5882568359375,291.2470397949219,1.0,0.1507775038480758,1.0,1.0,0.4636536836624145,1.0,-0.4887139499187469,0.3212853074073791,0.1674286276102066,0.172773465514183,0.0,0.0,0.0,24.99739646911621,25.0,-16.339622497558594,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,291.18994140625,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607742428779602,1.0,-0.4887135326862335,0.3230468332767486,0.1656666994094848,0.1746049374341964,0.0,0.0,0.0,24.99737930297852,25.0,-17.047361373901367,-0.0,27.43273162841797,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1820068359375,297.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582769274711609,1.0,-0.4887132048606872,0.3245828449726105,0.1641303449869156,0.1761986017227172,0.0,0.0,0.0,24.997364044189453,25.0,-17.73151969909668,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.143002912402153,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,291.1729431152344,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538555443286896,1.0,-0.4887125790119171,0.327333927154541,0.1613786518573761,0.179064854979515,0.0,0.0,0.0,24.997413635253903,25.0,-17.486434936523438,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433682799339294,0.050000000745058,0.0458607636392116,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433682799339294,0.050000000745058,0.0482935905456543,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433682799339294,0.050000000745058,0.0356694832444191,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433682799339294,0.050000000745058,0.0482935905456543,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5460367202758789,0.143157809972763,0.231804758310318,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,291.1727294921875,297.6641845703125,291.22222900390625,1.0,0.1508109718561172,1.0,1.0,0.453787088394165,1.0,-0.4918560087680816,0.3295533955097198,0.162302628159523,0.179789662361145,0.0,0.0,0.0,24.87213897705078,43.0,-17.480928421020508,-0.0,27.59489631652832,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884111166000366,0.050000000745058,0.0452548377215862,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884111166000366,0.050000000745058,0.0476555228233337,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884111166000366,0.050000000745058,0.0351982079446315,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884111166000366,0.050000000745058,0.0476555228233337,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.9362065196037292,0.1474785357713699,0.565759003162384,291.2434997558594,291.04998779296875,288.0161437988281,286.7445068359375,291.3199768066406,297.650146484375,291.2506103515625,1.0,0.1681737601757049,1.0,1.0,0.4492972195148468,1.0,-0.8898244500160217,0.5847030282020569,0.3051213920116424,0.3553649485111236,0.0,0.0,0.0,12.389846801757812,46.0,39.1250228881836,-0.0,58.81764221191406,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884111166000366,0.050000000745058,0.0452548377215862,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884111166000366,0.050000000745058,0.0476555228233337,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884111166000366,0.050000000745058,0.0351982079446315,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884111166000366,0.050000000745058,0.0476555228233337,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.9362065196037292,0.1474785357713699,0.565759003162384,291.2434997558594,291.04998779296875,288.0161437988281,286.7445068359375,291.3199768066406,297.650146484375,291.2506103515625,1.0,0.1681737601757049,1.0,1.0,0.4492972195148468,1.0,-0.8898244500160217,0.5847030282020569,0.3051213920116424,0.3553649485111236,0.0,0.0,0.0,12.389846801757812,46.0,39.1250228881836,-0.0,58.81764221191406,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854133009910583,0.050000000745058,0.0452599860727787,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854133009910583,0.050000000745058,0.047660943120718,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854133009910583,0.050000000745058,0.0352022089064121,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854133009910583,0.050000000745058,0.047660943120718,297.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.956816554069519,0.1490340083837509,0.6072365045547485,291.2618713378906,291.04998779296875,288.0401916503906,286.7644958496094,291.3245544433594,297.6336975097656,291.2657470703125,1.0,0.1759300976991653,1.0,1.0,0.4470522999763489,1.0,-0.939660370349884,0.6180436015129089,0.3216167390346527,0.379512220621109,0.0,0.0,0.0,13.094205856323242,46.0,39.087528228759766,-0.0,68.10121154785156,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827890276908875,0.050000000745058,0.0452645979821682,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827890276908875,0.050000000745058,0.0476658008992672,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827890276908875,0.050000000745058,0.0352058000862598,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827890276908875,0.050000000745058,0.0476658008992672,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.9746249318122864,0.1505140662193298,0.6486157774925232,291.2748107910156,290.95001220703125,288.0635681152344,286.7839660644531,291.34283447265625,297.6209411621094,291.2787170410156,1.0,0.1838790476322174,1.0,1.0,0.4462139904499054,1.0,-0.989342212677002,0.6498095393180847,0.3395326733589172,0.4019993543624878,0.0,0.0,0.0,13.80670928955078,34.0,40.050575256347656,-0.0,78.28564453125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.9689401984214784,0.1442849487066269,0.128932923078537,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.6801041960716248,0.1424505412578582,0.0476708523929119,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.6801041960716248,0.050000000745058,0.0352095291018486,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.6801041960716248,0.050000000745058,0.0476708523929119,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.9498597979545592,0.1537770181894302,0.608410656452179,291.3038635253906,290.95001220703125,288.0987548828125,286.813232421875,291.3750915527344,297.6289367675781,291.30859375,1.0,0.1917306184768676,1.0,1.0,0.4449037909507751,1.0,-1.0415430068969729,0.6835178136825562,0.3580252528190613,0.4261218905448913,0.0,0.0,0.0,14.587496757507324,34.0,48.611366271972656,-0.0,90.06895446777344,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.9698208570480348,0.1433788836002349,0.1296590268611908,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30963134765625,0.8453341126441956,0.144024908542633,0.0924281701445579,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077392578125,0.6794263124465942,0.050000000745058,0.0352105051279068,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077392578125,0.6794263124465942,0.050000000745058,0.0476721711456775,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.9261565804481506,0.1549815088510513,0.571153461933136,291.3119506835937,290.45001220703125,288.1082763671875,286.8211669921875,291.3808288574219,297.62762451171875,291.3161315917969,1.0,0.1932520717382431,1.0,1.0,0.4445374310016632,1.0,-1.0514214038848877,0.6900478601455688,0.3613735139369964,0.4308169782161712,0.0,0.0,0.0,14.747746467590332,54.0,48.08531188964844,-0.0,92.44430541992188,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.962248682975769,0.14189213514328,0.1283879727125167,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9625200033187866,0.1446415483951568,0.135309636592865,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.6762037873268127,0.1378471255302429,0.0352152958512306,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.7655628323554993,0.141185313463211,0.0693036317825317,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3288269042969,0.9076096415519714,0.1586255580186844,0.5489791035652161,291.3293762207031,290.45001220703125,288.1309814453125,286.84014892578125,291.3996887207031,297.62060546875,291.3336181640625,1.0,0.202002614736557,1.0,1.0,0.4436395466327667,1.0,-1.100690245628357,0.7215062975883484,0.3791839778423309,0.4526165425777435,0.0,0.0,0.0,15.55104160308838,54.0,48.11005401611328,-0.0,104.91121673583984,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9554368257522584,0.1418248564004898,0.1277036815881729,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.962533712387085,0.145330935716629,0.1373421400785446,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460388183594,0.919309377670288,0.1393101811408996,0.0897627100348472,297.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.9427517056465148,0.142283946275711,0.1297025084495544,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460388183594,0.9067974090576172,0.1624736785888672,0.555823028087616,291.3471374511719,289.95001220703125,288.1499938964844,286.8559875488281,291.4253845214844,297.61773681640625,291.3530578613281,1.0,0.2116755694150924,1.0,1.0,0.4428608417510986,1.0,-1.1478068828582764,0.7499712109565735,0.3978356719017029,0.4799660444259643,0.0,0.0,0.0,16.515161514282227,74.0,53.11002349853516,-0.0,128.55621337890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.9432854056358336,0.1429565399885177,0.1284360587596893,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.9536749720573424,0.1474340111017227,0.1393045037984848,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270568847656,0.9327307343482972,0.1383632570505142,0.097011387348175,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.943546712398529,0.1429290175437927,0.1353483498096466,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.918404459953308,0.1699928045272827,0.5987186431884766,291.3253173828125,289.45001220703125,288.1830444335937,286.88311767578125,291.2147521972656,297.6344909667969,291.3158569335937,1.0,0.2385226935148239,1.0,1.0,0.4146553575992584,1.0,-1.3189021348953247,0.8975298404693604,0.4213722348213196,0.5859262943267822,0.0,0.0,0.0,19.47006797790528,94.0,-55.13225173950195,-0.0,174.062255859375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.9432854056358336,0.1429565399885177,0.1284360587596893,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.9536749720573424,0.1474340111017227,0.1393045037984848,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270568847656,0.9327307343482972,0.1383632570505142,0.097011387348175,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.943546712398529,0.1429290175437927,0.1353483498096466,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.918404459953308,0.1699928045272827,0.5987186431884766,291.3253173828125,289.45001220703125,288.1830444335937,286.88311767578125,291.2147521972656,297.6344909667969,291.3158569335937,1.0,0.2385226935148239,1.0,1.0,0.4146553575992584,1.0,-1.3189021348953247,0.8975298404693604,0.4213722348213196,0.5859262943267822,0.0,0.0,0.0,19.47006797790528,94.0,-55.13225173950195,-0.0,174.062255859375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.9339054822921752,0.1447423845529556,0.1300415694713592,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.946415364742279,0.1501667201519012,0.1417955011129379,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.9204257130622864,0.1393140107393264,0.0974325761198997,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.9336920380592346,0.144740954041481,0.1368593424558639,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.9868940114974976,0.1735534220933914,0.7640005946159363,291.1799621582031,288.95001220703125,288.20245361328125,286.89794921875,290.9842834472656,297.6106262207031,291.16650390625,1.0,0.2729118168354034,1.0,1.0,0.3864498734474182,1.0,-1.5244406461715698,1.0752592086791992,0.4491814374923706,0.7217899560928345,0.0,0.0,0.0,23.589677810668945,112.0,-173.6321563720703,-0.0,262.5735778808594,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.9339054822921752,0.1447423845529556,0.1300415694713592,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.946415364742279,0.1501667201519012,0.1417955011129379,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.9204257130622864,0.1393140107393264,0.0974325761198997,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.9336920380592346,0.144740954041481,0.1368593424558639,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.9868940114974976,0.1735534220933914,0.7640005946159363,291.1799621582031,288.95001220703125,288.20245361328125,286.89794921875,290.9842834472656,297.6106262207031,291.16650390625,1.0,0.2729118168354034,1.0,1.0,0.3864498734474182,1.0,-1.5244406461715698,1.0752592086791992,0.4491814374923706,0.7217899560928345,0.0,0.0,0.0,23.589677810668945,112.0,-173.6321563720703,-0.0,262.5735778808594,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.8115506172180176,0.1452761441469192,0.1310616433620453,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.8215890526771545,0.151410773396492,0.1434588581323623,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.8012259006500244,0.1398350149393081,0.0981351807713508,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.8118599057197571,0.1456559598445892,0.1381759941577911,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8591153025627136,0.1740317344665527,0.7835602164268494,291.08935546875,288.95001220703125,288.20733642578125,286.9010314941406,290.8414611816406,297.5860900878906,291.0728759765625,1.0,0.2895511090755462,1.0,1.0,0.3723471164703369,1.0,-1.5535107851028442,1.1192409992218018,0.4342697560787201,0.7610242962837219,0.0,0.0,0.0,34.416900634765625,112.0,-222.37144470214844,-0.0,304.1533508300781,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96392822265625,0.7459747195243835,0.1455466896295547,0.1318755894899368,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631652832031,0.7564883828163147,0.1525296866893768,0.1450531035661697,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9646301269531,0.737314760684967,0.1402573585510254,0.0988171249628067,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638671875,0.7470200061798096,0.1465010941028595,0.1394857764244079,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608459472656,0.7918534278869629,0.1744907200336456,0.7879944443702698,290.9568786621094,288.45001220703125,288.2091369628906,286.9013671875,290.5531005859375,297.5626220703125,290.92840576171875,1.0,0.3050677478313446,1.0,1.0,0.3440199196338653,1.0,-1.564117670059204,1.176054835319519,0.388062834739685,0.8155192732810974,0.0,0.0,0.0,46.71973419189453,100.0,-331.7144470214844,-0.0,341.9878234863281,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5334777832031,0.6986158490180969,0.1452078074216842,0.1324207335710525,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.53204345703125,0.7123550772666931,0.1541979610919952,0.14743173122406,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.53436279296875,0.690394937992096,0.1405773311853408,0.0996232703328132,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331115722656,0.7020987868309021,0.1477313488721847,0.1414169669151306,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.529052734375,0.7412724494934082,0.1750147044658661,0.7939331531524658,290.5235290527344,287.95001220703125,288.2040710449219,286.8941955566406,289.95428466796875,297.5165100097656,290.48663330078125,1.0,0.3230104744434356,1.0,1.0,0.2873654663562774,1.0,-1.57805073261261,1.2850944995880127,0.2929562330245971,0.9214290380477904,0.0,0.0,0.0,62.38998794555664,88.0,-548.6463623046875,-0.0,391.19244384765625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
