time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5334777832031,0.6986158490180969,0.1452078074216842,0.1324207335710525,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.53204345703125,0.7123550772666931,0.1541979610919952,0.14743173122406,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.53436279296875,0.690394937992096,0.1405773311853408,0.0996232703328132,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331115722656,0.7020987868309021,0.1477313488721847,0.1414169669151306,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.529052734375,0.7412724494934082,0.1750147044658661,0.7939331531524658,290.5235290527344,287.95001220703125,288.2040710449219,286.8941955566406,289.95428466796875,297.5165100097656,290.48663330078125,1.0,0.3230104744434356,1.0,1.0,0.2873654663562774,1.0,-1.57805073261261,1.2850944995880127,0.2929562330245971,0.9214290380477904,0.0,0.0,0.0,62.38998794555664,88.0,-548.6463623046875,-0.0,391.19244384765625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.6776710152626038,0.1438246369361877,0.1316924393177032,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6947391033172607,0.1550129652023315,0.1487172842025756,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6711228489875793,0.1400758922100067,0.099648505449295,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6840282678604126,0.1482236385345459,0.1423704177141189,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04638671875,0.723457932472229,0.1747256815433502,0.7950791716575623,290.0407409667969,287.45001220703125,288.18817138671875,286.8773498535156,289.4197082519531,297.4682006835937,290.0032043457031,1.0,0.3313556909561157,1.0,1.0,0.2307110428810119,1.0,-1.5812768936157229,1.3745274543762207,0.2067494094371795,1.009928822517395,0.0,0.0,0.0,70.35963439941406,76.0,-640.3945922851562,-0.0,414.4918212890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.6776710152626038,0.1438246369361877,0.1316924393177032,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6947391033172607,0.1550129652023315,0.1487172842025756,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6711228489875793,0.1400758922100067,0.099648505449295,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6840282678604126,0.1482236385345459,0.1423704177141189,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04638671875,0.723457932472229,0.1747256815433502,0.7950791716575623,290.0407409667969,287.45001220703125,288.18817138671875,286.8773498535156,289.4197082519531,297.4682006835937,290.0032043457031,1.0,0.3313556909561157,1.0,1.0,0.2307110428810119,1.0,-1.5812768936157229,1.3745274543762207,0.2067494094371795,1.009928822517395,0.0,0.0,0.0,70.35963439941406,76.0,-640.3945922851562,-0.0,414.4918212890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508117675781,0.6692558526992798,0.1417050063610077,0.1300378292798996,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484924316406,0.6896085143089294,0.1550119668245315,0.1490139067173004,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55145263671875,0.6642147302627563,0.138798177242279,0.0989688113331794,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497131347656,0.6786399483680725,0.1480304896831512,0.1424500942230224,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.545654296875,0.7172443866729736,0.1736016273498535,0.7914731502532959,289.53973388671875,287.54998779296875,288.1624450683594,286.8516540527344,288.8811950683594,297.417724609375,289.5008544921875,1.0,0.3327436447143554,1.0,1.0,0.1570315510034561,1.0,-1.5746017694473269,1.4558049440383911,0.1187968254089355,1.0922685861587524,0.0,0.0,0.0,72.74442291259766,64.0,-686.5200805664062,-0.0,417.3843383789063,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508117675781,0.6692558526992798,0.1417050063610077,0.1300378292798996,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484924316406,0.6896085143089294,0.1550119668245315,0.1490139067173004,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55145263671875,0.6642147302627563,0.138798177242279,0.0989688113331794,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497131347656,0.6786399483680725,0.1480304896831512,0.1424500942230224,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.545654296875,0.7172443866729736,0.1736016273498535,0.7914731502532959,289.53973388671875,287.54998779296875,288.1624450683594,286.8516540527344,288.8811950683594,297.417724609375,289.5008544921875,1.0,0.3327436447143554,1.0,1.0,0.1570315510034561,1.0,-1.5746017694473269,1.4558049440383911,0.1187968254089355,1.0922685861587524,0.0,0.0,0.0,72.74442291259766,64.0,-686.5200805664062,-0.0,417.3843383789063,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9526672363281,0.6675849556922913,0.1389082223176956,0.1276572048664093,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9491882324219,0.6912368535995483,0.1540441662073135,0.1483140736818313,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.95330810546875,0.6636025309562683,0.1366332322359085,0.0975938588380813,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507751464844,0.6801179647445679,0.1470793187618255,0.1417115181684494,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457702636719,0.7174533009529114,0.1715624034404754,0.7832703590393066,288.9383239746094,287.6499938964844,288.1277770996094,286.81793212890625,288.1806030273437,297.3645935058594,288.8912048339844,1.0,0.3290945589542389,1.0,1.0,0.0833520740270614,1.0,-1.5585252046585083,1.551296591758728,0.0072286720387637,1.1906428337097168,0.0,0.0,0.0,71.22441864013672,52.0,-811.2229614257812,-0.0,404.8032836914063,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9526672363281,0.6675849556922913,0.1389082223176956,0.1276572048664093,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9491882324219,0.6912368535995483,0.1540441662073135,0.1483140736818313,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.95330810546875,0.6636025309562683,0.1366332322359085,0.0975938588380813,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507751464844,0.6801179647445679,0.1470793187618255,0.1417115181684494,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457702636719,0.7174533009529114,0.1715624034404754,0.7832703590393066,288.9383239746094,287.6499938964844,288.1277770996094,286.81793212890625,288.1806030273437,297.3645935058594,288.8912048339844,1.0,0.3290945589542389,1.0,1.0,0.0833520740270614,1.0,-1.5585252046585083,1.551296591758728,0.0072286720387637,1.1906428337097168,0.0,0.0,0.0,71.22441864013672,52.0,-811.2229614257812,-0.0,404.8032836914063,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7060852050781,0.6681246757507324,0.1372575312852859,0.1261680275201797,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037353515625,0.6934157013893127,0.1531997472047805,0.1475430428981781,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7064819335937,0.6645716428756714,0.135263055562973,0.0966388136148452,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7047424316406,0.6822582483291626,0.1462583690881729,0.1409750431776046,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7015991210937,0.7188952565193176,0.1701715439558029,0.7772208452224731,288.6969299316406,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.3367614746094,288.66778564453125,1.0,0.3257607221603393,1.0,1.0,0.0465123355388641,1.0,-1.5465205907821655,1.5461245775222778,0.0003960565081797,1.187912106513977,0.0,0.0,0.0,69.48509216308594,52.0,-696.532958984375,-0.0,393.8274230957031,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5500793457031,0.6699813008308411,0.1356826573610305,0.1246339082717895,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54840087890625,0.6968994140625,0.1523422002792358,0.1466497331857681,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5503234863281,0.66680508852005,0.1339288502931594,0.0956285372376442,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.549072265625,0.6856173276901245,0.1453780978918075,0.1400801539421081,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5469970703125,0.7214884161949158,0.168728232383728,0.7704532742500305,288.5437927246094,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3100280761719,288.523193359375,1.0,0.3216120898723602,1.0,1.0,0.0372098684310913,1.0,-1.533194899559021,1.5330593585968018,0.0001355469721602,1.1775546073913574,0.0,0.0,0.0,67.13499450683594,40.0,-551.1858520507812,-0.0,380.7093505859375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.6793113946914673,0.1330169588327407,0.1218735203146934,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370361328125,0.7092809081077576,0.1508837342262268,0.1449500024318695,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.6766969561576843,0.1316408365964889,0.0937652140855789,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.6976209878921509,0.143811360001564,0.1382954120635986,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7312737703323364,0.1659299433231353,0.7566648721694946,288.3340148925781,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.32000732421875,1.0,0.311414897441864,1.0,1.0,0.0186049342155456,1.0,-1.506906270980835,1.506887912750244,1.8346852812101133e-05,1.1566768884658811,0.0,0.0,0.0,60.740211486816406,28.0,-346.2503662109375,-0.0,350.90625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.6793113946914673,0.1330169588327407,0.1218735203146934,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370361328125,0.7092809081077576,0.1508837342262268,0.1449500024318695,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.6766969561576843,0.1316408365964889,0.0937652140855789,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.6976209878921509,0.143811360001564,0.1382954120635986,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7312737703323364,0.1659299433231353,0.7566648721694946,288.3340148925781,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.32000732421875,1.0,0.311414897441864,1.0,1.0,0.0186049342155456,1.0,-1.506906270980835,1.506887912750244,1.8346852812101133e-05,1.1566768884658811,0.0,0.0,0.0,60.740211486816406,28.0,-346.2503662109375,-0.0,350.90625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973464488983154,0.1309071779251098,0.1195750683546066,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7284213900566101,0.1498444080352783,0.1435663104057312,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.6952818632125854,0.1298966705799102,0.0922302454710006,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908569335937,0.7174862623214722,0.1426318734884262,0.1367838680744171,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485549449920654,0.1633148938417434,0.743251621723175,288.1883239746094,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.177978515625,1.0,0.2993211448192596,1.0,1.0,0.0,1.0,-1.4827240705490112,1.4827221632003784,1.9550143406377174e-06,1.137339472770691,0.0,0.0,0.0,52.67876815795898,25.0,-230.56613159179688,-0.0,318.81396484375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973464488983154,0.1309071779251098,0.1195750683546066,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7284213900566101,0.1498444080352783,0.1435663104057312,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.6952818632125854,0.1298966705799102,0.0922302454710006,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908569335937,0.7174862623214722,0.1426318734884262,0.1367838680744171,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485549449920654,0.1633148938417434,0.743251621723175,288.1883239746094,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.177978515625,1.0,0.2993211448192596,1.0,1.0,0.0,1.0,-1.4827240705490112,1.4827221632003784,1.9550143406377174e-06,1.137339472770691,0.0,0.0,0.0,52.67876815795898,25.0,-230.56613159179688,-0.0,318.81396484375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7164261341094971,0.1292506903409958,0.1177521869540214,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798645019531,0.7483969330787659,0.149178460240364,0.1426009535789489,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151402831077576,0.1286327540874481,0.0910793170332908,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.08013916015625,0.7367953658103943,0.1418194770812988,0.1356805711984634,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.7678009867668152,0.1610573083162307,0.7315027117729187,288.0781555175781,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.0698547363281,1.0,0.2891731262207031,1.0,1.0,0.0,1.0,-1.4625635147094729,1.4625617265701294,1.768458105289028e-06,1.121151566505432,0.0,0.0,0.0,45.93039321899414,25.0,-166.98802185058594,-0.0,292.7257080078125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7164261341094971,0.1292506903409958,0.1177521869540214,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798645019531,0.7483969330787659,0.149178460240364,0.1426009535789489,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151402831077576,0.1286327540874481,0.0910793170332908,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.08013916015625,0.7367953658103943,0.1418194770812988,0.1356805711984634,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.7678009867668152,0.1610573083162307,0.7315027117729187,288.0781555175781,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.0698547363281,1.0,0.2891731262207031,1.0,1.0,0.0,1.0,-1.4625635147094729,1.4625617265701294,1.768458105289028e-06,1.121151566505432,0.0,0.0,0.0,45.93039321899414,25.0,-166.98802185058594,-0.0,292.7257080078125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319403886795044,0.1279408931732177,0.1163274273276329,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673612833023071,0.1487961113452911,0.1419950276613235,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314518094062805,0.1277807801961898,0.0902810767292976,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545747756958008,0.141291931271553,0.1349367499351501,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.7855457067489624,0.1591597199440002,0.7217373251914978,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937866210937,287.97998046875,1.0,0.2814243733882904,1.0,1.0,0.0,1.0,-1.4465489387512207,1.446547269821167,1.7329144839095534e-06,1.1082547903060913,0.0,0.0,0.0,41.0128288269043,25.0,-133.16030883789062,-0.0,273.56903076171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319403886795044,0.1279408931732177,0.1163274273276329,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673612833023071,0.1487961113452911,0.1419950276613235,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314518094062805,0.1277807801961898,0.0902810767292976,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545747756958008,0.141291931271553,0.1349367499351501,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.7855457067489624,0.1591597199440002,0.7217373251914978,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937866210937,287.97998046875,1.0,0.2814243733882904,1.0,1.0,0.0,1.0,-1.4465489387512207,1.446547269821167,1.7329144839095534e-06,1.1082547903060913,0.0,0.0,0.0,41.0128288269043,25.0,-133.16030883789062,-0.0,273.56903076171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7389602065086365,0.1273974776268005,0.1157387420535087,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9472351074219,0.7763365507125854,0.148684948682785,0.1417941749095916,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.738877534866333,0.1274709552526474,0.0899866670370101,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7630153298377991,0.1411092877388,0.1346679180860519,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7936740517616272,0.1583251953125,0.7174895405769348,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1880798339844,287.9389343261719,1.0,0.2782389223575592,1.0,1.0,0.0,1.0,-1.4398249387741089,1.4398231506347656,1.718118141980085e-06,1.1028269529342651,0.0,0.0,0.0,39.06321334838867,25.0,-123.04925537109376,-0.0,265.9257507324219,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7456451654434204,0.1269153803586959,0.1152191013097763,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.784896731376648,0.1486152410507202,0.1416464745998382,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.745983362197876,0.1272148936986923,0.0897433012723922,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7711159586906433,0.1409689337015152,0.1344530135393142,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.80126953125,0.1575539261102676,0.7135946154594421,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1835021972656,287.8995056152344,1.0,0.2754327058792114,1.0,1.0,0.0,1.0,-1.4337972402572632,1.4337955713272097,1.7049164853233378e-06,1.0979530811309814,0.0,0.0,0.0,37.377628326416016,25.0,-115.93123626708984,-0.0,259.28253173828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579872012138367,0.1260968893766403,0.1143462210893631,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005037903785706,0.148570641875267,0.141475111246109,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591792345046997,0.1268110871315002,0.0893633291125297,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860350012779236,0.1407854855060577,0.1341495811939239,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144357800483704,0.1561615616083145,0.7066564559936523,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1769104003906,287.8234558105469,1.0,0.2707576751708984,1.0,1.0,0.0,1.0,-1.4233931303024292,1.4233914613723757,1.6822644965941436e-06,1.0895187854766846,0.0,0.0,0.0,34.6506233215332,25.0,-107.59811401367188,-0.0,248.3812713623047,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579872012138367,0.1260968893766403,0.1143462210893631,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005037903785706,0.148570641875267,0.141475111246109,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591792345046997,0.1268110871315002,0.0893633291125297,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860350012779236,0.1407854855060577,0.1341495811939239,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144357800483704,0.1561615616083145,0.7066564559936523,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1769104003906,287.8234558105469,1.0,0.2707576751708984,1.0,1.0,0.0,1.0,-1.4233931303024292,1.4233914613723757,1.6822644965941436e-06,1.0895187854766846,0.0,0.0,0.0,34.6506233215332,25.0,-107.59811401367188,-0.0,248.3812713623047,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687744498252869,0.1254228055477142,0.1136401295661926,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136084079742432,0.1486156284809112,0.1414237767457962,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707794308662415,0.1264957934617996,0.0890747681260109,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989441752433777,0.1406946629285812,0.1339691430330276,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248093128204346,0.154935598373413,0.7006241679191589,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725769042969,287.7494506835937,1.0,0.2670761346817016,1.0,1.0,0.0,1.0,-1.4146785736083984,1.4146769046783447,1.6634173789498163e-06,1.0824275016784668,0.0,0.0,0.0,32.59469985961914,25.0,-103.82627868652344,-0.0,239.91482543945312,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687744498252869,0.1254228055477142,0.1136401295661926,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136084079742432,0.1486156284809112,0.1414237767457962,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707794308662415,0.1264957934617996,0.0890747681260109,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989441752433777,0.1406946629285812,0.1339691430330276,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248093128204346,0.154935598373413,0.7006241679191589,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725769042969,287.7494506835937,1.0,0.2670761346817016,1.0,1.0,0.0,1.0,-1.4146785736083984,1.4146769046783447,1.6634173789498163e-06,1.0824275016784668,0.0,0.0,0.0,32.59469985961914,25.0,-103.82627868652344,-0.0,239.91482543945312,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778767943382263,0.1248500272631645,0.1130513921380043,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8239944577217102,0.1487189680337906,0.1414530128240585,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.780613362789154,0.1262301504611969,0.0888402909040451,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096867799758911,0.1406647711992263,0.1338718384504318,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.833165168762207,0.1538414359092712,0.6953141093254089,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.264149010181427,1.0,1.0,0.0,1.0,-1.407233476638794,1.4072319269180298,1.6474025414936475e-06,1.0763450860977173,0.0,0.0,0.0,31.03670310974121,25.0,-102.100830078125,-0.0,233.23448181152344,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778767943382263,0.1248500272631645,0.1130513921380043,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8239944577217102,0.1487189680337906,0.1414530128240585,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.780613362789154,0.1262301504611969,0.0888402909040451,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096867799758911,0.1406647711992263,0.1338718384504318,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.833165168762207,0.1538414359092712,0.6953141093254089,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.264149010181427,1.0,1.0,0.0,1.0,-1.407233476638794,1.4072319269180298,1.6474025414936475e-06,1.0763450860977173,0.0,0.0,0.0,31.03670310974121,25.0,-102.100830078125,-0.0,233.23448181152344,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7852998375892639,0.1243600323796272,0.112553134560585,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324456810951233,0.1488596498966217,0.1415361315011978,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886636853218079,0.1259949505329132,0.0886401906609535,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180472254753113,0.1406745314598083,0.133830651640892,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.839806854724884,0.1528443992137909,0.6905438899993896,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617954313755035,1.0,1.0,0.0,1.0,-1.4007186889648438,1.4007171392440796,1.6334520296368282e-06,1.0710021257400513,0.0,0.0,0.0,29.853166580200195,25.0,-100.97660064697266,-0.0,227.8717498779297,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7852998375892639,0.1243600323796272,0.112553134560585,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324456810951233,0.1488596498966217,0.1415361315011978,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886636853218079,0.1259949505329132,0.0886401906609535,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180472254753113,0.1406745314598083,0.133830651640892,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.839806854724884,0.1528443992137909,0.6905438899993896,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617954313755035,1.0,1.0,0.0,1.0,-1.4007186889648438,1.4007171392440796,1.6334520296368282e-06,1.0710021257400513,0.0,0.0,0.0,29.853166580200195,25.0,-100.97660064697266,-0.0,227.8717498779297,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.788411557674408,0.1241400763392448,0.112332746386528,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8360631465911865,0.1489395499229431,0.1415921151638031,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7920479774475098,0.1258858144283294,0.0885496884584426,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8215099573135376,0.1406897902488708,0.133825272321701,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8425345420837402,0.152373805642128,0.6883150339126587,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1650695800781,287.56817626953125,1.0,0.2607906460762024,1.0,1.0,0.0,1.0,-1.3977304697036743,1.3977289199829102,1.6270727201117552e-06,1.068544626235962,0.0,0.0,0.0,29.37311744689941,25.0,-100.36842346191406,-0.0,225.5769805908203,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7911590337753296,0.1239325925707817,0.112126849591732,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8393269181251526,0.1490240097045898,0.1416552066802978,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7950472831726074,0.1257813870906829,0.0884643048048019,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8245858550071716,0.1407101303339004,0.1338275074958801,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.84490567445755,0.1519178301095962,0.6861680746078491,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639099121094,287.5326538085937,1.0,0.2598786652088165,1.0,1.0,0.0138648552820086,1.0,-1.3948818445205688,1.3948739767074585,7.802223990438506e-06,1.0661920309066772,0.0,0.0,0.0,28.953426361083984,25.0,-99.61460876464844,-0.0,223.4879608154297,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956308126449585,0.1235497072339057,0.1117513924837112,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448653221130371,0.1492040455341339,0.1417987048625946,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999733090400696,0.1255864053964615,0.0883076637983322,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297120332717896,0.1407635509967804,0.1338507980108261,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486419320106506,0.1510432809591293,0.6820817589759827,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.16192626953125,287.4631042480469,1.0,0.2582928836345672,1.0,1.0,0.0415945649147033,1.0,-1.3895375728607178,1.3893873691558838,0.0001502300292486,1.0616388320922852,0.0,0.0,0.0,28.26824760437012,25.0,-97.18177032470705,-0.0,219.831787109375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956308126449585,0.1235497072339057,0.1117513924837112,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448653221130371,0.1492040455341339,0.1417987048625946,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999733090400696,0.1255864053964615,0.0883076637983322,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297120332717896,0.1407635509967804,0.1338507980108261,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486419320106506,0.1510432809591293,0.6820817589759827,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.16192626953125,287.4631042480469,1.0,0.2582928836345672,1.0,1.0,0.0415945649147033,1.0,-1.3895375728607178,1.3893873691558838,0.0001502300292486,1.0616388320922852,0.0,0.0,0.0,28.26824760437012,25.0,-97.18177032470705,-0.0,219.831787109375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989475131034851,0.1232070922851562,0.1114178672432899,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.849271833896637,0.1493986248970031,0.1419616192579269,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036937117576599,0.1254125535488128,0.0881693735718727,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337092995643616,0.140833631157875,0.1338955461978912,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512265682220459,0.1502124071121215,0.678225576877594,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603088378906,287.39862060546875,1.0,0.2569609880447387,1.0,1.0,0.0693242773413658,1.0,-1.3845912218093872,1.382901906967163,0.0016893169376999,1.0560133457183838,0.0,0.0,0.0,27.74461555480957,25.0,-89.95526885986328,-0.0,216.72946166992188,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989475131034851,0.1232070922851562,0.1114178672432899,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.849271833896637,0.1493986248970031,0.1419616192579269,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036937117576599,0.1254125535488128,0.0881693735718727,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337092995643616,0.140833631157875,0.1338955461978912,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512265682220459,0.1502124071121215,0.678225576877594,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603088378906,287.39862060546875,1.0,0.2569609880447387,1.0,1.0,0.0693242773413658,1.0,-1.3845912218093872,1.382901906967163,0.0016893169376999,1.0560133457183838,0.0,0.0,0.0,27.74461555480957,25.0,-89.95526885986328,-0.0,216.72946166992188,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013942837715149,0.1229468435049057,0.1111427471041679,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8527840375900269,0.149643525481224,0.1421591490507125,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8064911365509033,0.1252974569797516,0.0880624204874038,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8368393778800964,0.1409544944763183,0.1339762061834335,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529095649719238,0.1494566947221756,0.6746479272842407,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422912597656,297.1593017578125,287.3868408203125,1.0,0.2558243870735168,1.0,1.0,0.1183305084705352,1.0,-1.380171298980713,1.349563479423523,0.0306077934801578,1.023545742034912,0.0,0.0,0.0,27.33702850341797,25.0,-5.8334503173828125,-0.0,214.07850646972656,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013942837715149,0.1229468435049057,0.1111427471041679,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8527840375900269,0.149643525481224,0.1421591490507125,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8064911365509033,0.1252974569797516,0.0880624204874038,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8368393778800964,0.1409544944763183,0.1339762061834335,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529095649719238,0.1494566947221756,0.6746479272842407,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422912597656,297.1593017578125,287.3868408203125,1.0,0.2558243870735168,1.0,1.0,0.1183305084705352,1.0,-1.380171298980713,1.349563479423523,0.0306077934801578,1.023545742034912,0.0,0.0,0.0,27.33702850341797,25.0,-5.8334503173828125,-0.0,214.07850646972656,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.8057757616043091,0.1231549754738807,0.1111596524715423,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716247558594,0.858048141002655,0.1502691209316253,0.1425985991954803,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685729980469,0.8109623789787292,0.125563234090805,0.0881368741393089,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706481933594,0.8416213989257812,0.1414394378662109,0.1342889815568924,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.571533203125,0.8563482165336609,0.1491122096776962,0.6723421812057495,287.5758361816406,289.1499938964844,287.1824951171875,285.9324645996094,287.9069519042969,297.1617431640625,287.6012878417969,1.0,0.2549099624156952,1.0,1.0,0.1673367470502853,1.0,-1.378412842750549,1.2768902778625488,0.101522572338581,0.9513378143310548,0.0,0.0,0.0,26.849437713623047,25.0,247.0223846435547,-0.0,212.1880645751953,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
