time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.8057757616043091,0.1231549754738807,0.1111596524715423,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716247558594,0.858048141002655,0.1502691209316253,0.1425985991954803,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685729980469,0.8109623789787292,0.125563234090805,0.0881368741393089,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706481933594,0.8416213989257812,0.1414394378662109,0.1342889815568924,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.571533203125,0.8563482165336609,0.1491122096776962,0.6723421812057495,287.5758361816406,289.1499938964844,287.1824951171875,285.9324645996094,287.9069519042969,297.1617431640625,287.6012878417969,1.0,0.2549099624156952,1.0,1.0,0.1673367470502853,1.0,-1.378412842750549,1.2768902778625488,0.101522572338581,0.9513378143310548,0.0,0.0,0.0,26.849437713623047,25.0,247.0223846435547,-0.0,212.1880645751953,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6989440917969,0.8105666041374207,0.12356948107481,0.111424833536148,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70184326171875,0.8633037209510803,0.1508534848690033,0.143047884106636,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6992492675781,0.8155961632728577,0.1259612441062927,0.0883406177163124,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010192871094,0.8464899063110352,0.1419409662485122,0.1346639692783355,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70172119140625,0.8606826066970825,0.1492295265197754,0.6723487973213196,287.705322265625,289.1499938964844,287.157470703125,285.90887451171875,288.039306640625,297.1653747558594,287.72607421875,1.0,0.2545997500419616,1.0,1.0,0.1918398588895797,1.0,-1.3799717426300049,1.256958246231079,0.1230134218931198,0.9310935735702516,0.0,0.0,0.0,26.46004104614257,25.0,288.7359313964844,-0.0,211.8249969482422,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187255859375,0.8166543841362,0.1241252943873405,0.1118413358926773,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8217468261719,0.8701545596122742,0.151576742529869,0.1436451822519302,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.81903076171875,0.8215290904045105,0.1264917701482772,0.0886497125029563,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208923339844,0.852872908115387,0.1425751447677612,0.1351801604032516,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8215637207031,0.8666037917137146,0.1494999229907989,0.6731191277503967,287.82537841796875,289.25,287.13409423828125,285.8868408203125,288.2011413574219,297.1700439453125,287.8482971191406,1.0,0.2544097602367401,1.0,1.0,0.2170702964067459,1.0,-1.3831026554107666,1.2342965602874756,0.1488060504198074,0.9078262448310852,0.0,0.0,0.0,26.00392341613769,25.0,321.0663757324219,-0.0,211.88235473632807,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156921386719,0.832138180732727,0.1256442368030548,0.1130319237709045,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.8882227540016174,0.1534402519464492,0.14522086083889,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160888671875,0.8368958830833435,0.1279461234807968,0.0895342081785202,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185607910156,0.8698990345001221,0.1442405581474304,0.1365755796432495,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.882809042930603,0.1505004316568374,0.676658570766449,288.1245422363281,289.3500061035156,287.0928955078125,285.8477783203125,288.6136169433594,297.1820983886719,288.1551818847656,1.0,0.2544178366661072,1.0,1.0,0.2675311863422394,1.0,-1.3934061527252195,1.181088924407959,0.2123171985149383,0.8526387810707092,0.0,0.0,0.0,24.9719181060791,25.0,417.0361022949219,-0.0,213.2093811035156,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156921386719,0.832138180732727,0.1256442368030548,0.1130319237709045,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.8882227540016174,0.1534402519464492,0.14522086083889,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160888671875,0.8368958830833435,0.1279461234807968,0.0895342081785202,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185607910156,0.8698990345001221,0.1442405581474304,0.1365755796432495,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.882809042930603,0.1505004316568374,0.676658570766449,288.1245422363281,289.3500061035156,287.0928955078125,285.8477783203125,288.6136169433594,297.1820983886719,288.1551818847656,1.0,0.2544178366661072,1.0,1.0,0.2675311863422394,1.0,-1.3934061527252195,1.181088924407959,0.2123171985149383,0.8526387810707092,0.0,0.0,0.0,24.9719181060791,25.0,417.0361022949219,-0.0,213.2093811035156,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.505615234375,0.8548609614372253,0.1278071105480194,0.1147601678967475,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107116699219,0.9150494933128356,0.1559565365314483,0.1473721861839294,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.506103515625,0.8597279787063599,0.1300144344568252,0.0908186063170433,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092163085937,0.8950724005699158,0.1465261429548263,0.1385176926851272,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101623535156,0.9072669744491576,0.1522164344787597,0.6831993460655212,288.5167541503906,289.45001220703125,287.0598449707031,285.81610107421875,289.1328125,297.1982727050781,288.55535888671875,1.0,0.2550191879272461,1.0,1.0,0.3179920315742492,1.0,-1.409784913063049,1.1188311576843262,0.2909537255764007,0.7872189879417419,0.0,0.0,0.0,23.74998664855957,25.0,537.0457763671875,-0.0,216.38153076171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.505615234375,0.8548609614372253,0.1278071105480194,0.1147601678967475,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107116699219,0.9150494933128356,0.1559565365314483,0.1473721861839294,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.506103515625,0.8597279787063599,0.1300144344568252,0.0908186063170433,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092163085937,0.8950724005699158,0.1465261429548263,0.1385176926851272,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101623535156,0.9072669744491576,0.1522164344787597,0.6831993460655212,288.5167541503906,289.45001220703125,287.0598449707031,285.81610107421875,289.1328125,297.1982727050781,288.55535888671875,1.0,0.2550191879272461,1.0,1.0,0.3179920315742492,1.0,-1.409784913063049,1.1188311576843262,0.2909537255764007,0.7872189879417419,0.0,0.0,0.0,23.74998664855957,25.0,537.0457763671875,-0.0,216.38153076171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8912568688392639,0.1306735128164291,0.1171123012900352,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330444335937,0.9586085677146912,0.1591915190219879,0.1501890122890472,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288635253906,0.8961901664733887,0.1327547580003738,0.0925633609294891,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316711425781,0.936635673046112,0.1494943797588348,0.1410912573337555,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324645996094,0.9491992592811584,0.154737040400505,0.6932461857795715,288.9384460449219,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,297.2187194824219,288.9728698730469,1.0,0.256334900856018,1.0,1.0,0.3505559265613556,1.0,-1.433230757713318,1.0810173749923706,0.3522134125232696,0.7447565793991089,0.0,0.0,0.0,22.28583526611328,25.0,560.1849365234375,-0.0,221.7823486328125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8912568688392639,0.1306735128164291,0.1171123012900352,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330444335937,0.9586085677146912,0.1591915190219879,0.1501890122890472,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288635253906,0.8961901664733887,0.1327547580003738,0.0925633609294891,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316711425781,0.936635673046112,0.1494943797588348,0.1410912573337555,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324645996094,0.9491992592811584,0.154737040400505,0.6932461857795715,288.9384460449219,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,297.2187194824219,288.9728698730469,1.0,0.256334900856018,1.0,1.0,0.3505559265613556,1.0,-1.433230757713318,1.0810173749923706,0.3522134125232696,0.7447565793991089,0.0,0.0,0.0,22.28583526611328,25.0,560.1849365234375,-0.0,221.7823486328125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3332214355469,0.9255248308181764,0.1340342462062835,0.1199816688895225,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.9761302471160888,0.1632121056318283,0.146489068865776,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335876464844,0.9308816194534302,0.1359996348619461,0.0947116836905479,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363952636719,0.9713555574417114,0.1529866307973861,0.1442277431488037,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33709716796875,0.9810599088668824,0.157920554280281,0.7065865993499756,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.9261169433594,297.24224853515625,289.3774108886719,1.0,0.2581643462181091,1.0,1.0,0.3831197917461395,1.0,-1.4543503522872925,1.0394541025161743,0.4148962497711181,0.6991546154022217,0.0,0.0,0.0,21.460718154907227,43.0,563.6388549804688,-0.0,228.02850341796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3332214355469,0.9255248308181764,0.1340342462062835,0.1199816688895225,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.9761302471160888,0.1632121056318283,0.146489068865776,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335876464844,0.9308816194534302,0.1359996348619461,0.0947116836905479,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363952636719,0.9713555574417114,0.1529866307973861,0.1442277431488037,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33709716796875,0.9810599088668824,0.157920554280281,0.7065865993499756,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.9261169433594,297.24224853515625,289.3774108886719,1.0,0.2581643462181091,1.0,1.0,0.3831197917461395,1.0,-1.4543503522872925,1.0394541025161743,0.4148962497711181,0.6991546154022217,0.0,0.0,0.0,21.460718154907227,43.0,563.6388549804688,-0.0,228.02850341796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5371398925781,0.9255390167236328,0.1358952522277832,0.121598295867443,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408630371094,0.9804041385650636,0.1658021509647369,0.1506165117025375,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375061035156,0.930678129196167,0.1378055214881897,0.0959301441907882,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.540283203125,0.9709988236427308,0.1549243479967117,0.1459987461566925,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409545898437,0.9803891777992249,0.1597467213869094,0.7144230604171753,289.5469665527344,289.6499938964844,287.01910400390625,285.77490234375,290.13299560546875,297.2569885253906,289.58184814453125,1.0,0.2621361315250397,1.0,1.0,0.3994017243385315,1.0,-1.4744712114334106,1.0242931842803955,0.4501780569553375,0.6797248125076294,0.0,0.0,0.0,21.992111206054688,43.0,568.0604858398438,-0.0,237.389404296875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318115234375,0.8996367454528809,0.1378657221794128,0.1233762353658676,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.73541259765625,0.9677438139915466,0.1679812520742416,0.1583029329776764,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320861816406,0.9038609266281128,0.1397205144166946,0.0972740650177002,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343139648437,0.9447380304336548,0.1569771021604538,0.1479448676109314,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348327636719,0.95525860786438,0.1617133617401123,0.7232105135917664,289.7396240234375,289.75,287.0190734863281,285.7740173339844,290.1993713378906,297.2695617675781,289.7646484375,1.0,0.2677766680717468,1.0,1.0,0.4017645716667175,1.0,-1.4973734617233276,1.0330325365066528,0.4643409252166748,0.6843374371528625,0.0,0.0,0.0,23.82568550109864,61.0,516.54052734375,-0.0,252.0330047607422,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.969970703125,0.8294784426689148,0.1417726129293441,0.1271396279335022,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.883664071559906,0.1722393035888672,0.1625726670026779,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8327518701553345,0.1435697525739669,0.1001466959714889,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.8640550374984741,0.1611296087503433,0.1521102041006088,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716796875,0.8723127245903015,0.1657429337501526,0.7423492074012756,289.9745178222656,289.8500061035156,287.0281066894531,285.7804870605469,290.28497314453125,297.291748046875,289.99029541015625,1.0,0.2826994955539703,1.0,1.0,0.406490296125412,1.0,-1.5414056777954102,1.052405595779419,0.4890001118183136,0.6943447589874268,0.0,0.0,0.0,30.86907196044922,79.0,357.4831848144531,-0.0,289.1246032714844,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.969970703125,0.8294784426689148,0.1417726129293441,0.1271396279335022,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.883664071559906,0.1722393035888672,0.1625726670026779,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8327518701553345,0.1435697525739669,0.1001466959714889,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.8640550374984741,0.1611296087503433,0.1521102041006088,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716796875,0.8723127245903015,0.1657429337501526,0.7423492074012756,289.9745178222656,289.8500061035156,287.0281066894531,285.7804870605469,290.28497314453125,297.291748046875,289.99029541015625,1.0,0.2826994955539703,1.0,1.0,0.406490296125412,1.0,-1.5414056777954102,1.052405595779419,0.4890001118183136,0.6943447589874268,0.0,0.0,0.0,30.86907196044922,79.0,357.4831848144531,-0.0,289.1246032714844,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681865096092224,0.1454432606697082,0.1308658719062805,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.8194864988327026,0.1764702051877975,0.1669780611991882,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.145263671875,0.7713768482208252,0.1472661346197128,0.1030481606721878,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8019793033599854,0.1651640832424163,0.1563488990068435,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093721866607666,0.1696806997060775,0.7620042562484741,290.14862060546875,289.95001220703125,287.04998779296875,285.79864501953125,290.3772277832031,297.31103515625,290.1607971191406,1.0,0.3010275065898895,1.0,1.0,0.411215990781784,1.0,-1.5833367109298706,1.0700267553329468,0.5133100748062134,0.7034193277359009,0.0,0.0,0.0,41.67799758911133,67.0,262.5830078125,-0.0,337.9032897949219,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681865096092224,0.1454432606697082,0.1308658719062805,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.8194864988327026,0.1764702051877975,0.1669780611991882,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.145263671875,0.7713768482208252,0.1472661346197128,0.1030481606721878,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8019793033599854,0.1651640832424163,0.1563488990068435,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093721866607666,0.1696806997060775,0.7620042562484741,290.14862060546875,289.95001220703125,287.04998779296875,285.79864501953125,290.3772277832031,297.31103515625,290.1607971191406,1.0,0.3010275065898895,1.0,1.0,0.411215990781784,1.0,-1.5833367109298706,1.0700267553329468,0.5133100748062134,0.7034193277359009,0.0,0.0,0.0,41.67799758911133,67.0,262.5830078125,-0.0,337.9032897949219,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7546162605285645,0.1488343179225921,0.1341401040554046,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.8050543665885925,0.180568978190422,0.1710597276687622,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7577144503593445,0.1507589221000671,0.105651818215847,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.787166178226471,0.1690192967653274,0.160209983587265,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941758036613464,0.1734278947114944,0.7798609733581543,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421936035156,297.3269348144531,290.24835205078125,1.0,0.3106729388236999,1.0,1.0,0.4039016962051391,1.0,-1.621370792388916,1.1062275171279907,0.5151432752609253,0.731828510761261,0.0,0.0,0.0,46.64579391479492,55.0,140.7237091064453,-0.0,370.9823303222656,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7546162605285645,0.1488343179225921,0.1341401040554046,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.8050543665885925,0.180568978190422,0.1710597276687622,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7577144503593445,0.1507589221000671,0.105651818215847,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.787166178226471,0.1690192967653274,0.160209983587265,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941758036613464,0.1734278947114944,0.7798609733581543,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421936035156,297.3269348144531,290.24835205078125,1.0,0.3106729388236999,1.0,1.0,0.4039016962051391,1.0,-1.621370792388916,1.1062275171279907,0.5151432752609253,0.731828510761261,0.0,0.0,0.0,46.64579391479492,55.0,140.7237091064453,-0.0,370.9823303222656,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626231908798218,0.1518289595842361,0.136893093585968,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8138827085494995,0.184374988079071,0.1747021228075027,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660148739814758,0.1539294868707656,0.1079039499163627,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7961013317108154,0.172566682100296,0.1636113375425338,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028132915496826,0.1768111437559127,0.7953389286994934,290.26873779296875,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,297.3379821777344,290.2692565917969,1.0,0.3145943582057953,1.0,1.0,0.3965874016284942,1.0,-1.6544222831726074,1.1404821872711182,0.5139400959014893,0.7592852115631104,0.0,0.0,0.0,46.642333984375,43.0,53.20404052734375,-0.0,388.7388000488281,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626231908798218,0.1518289595842361,0.136893093585968,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8138827085494995,0.184374988079071,0.1747021228075027,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660148739814758,0.1539294868707656,0.1079039499163627,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7961013317108154,0.172566682100296,0.1636113375425338,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028132915496826,0.1768111437559127,0.7953389286994934,290.26873779296875,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,297.3379821777344,290.2692565917969,1.0,0.3145943582057953,1.0,1.0,0.3965874016284942,1.0,-1.6544222831726074,1.1404821872711182,0.5139400959014893,0.7592852115631104,0.0,0.0,0.0,46.642333984375,43.0,53.20404052734375,-0.0,388.7388000488281,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7726002931594849,0.1531899869441986,0.1380921155214309,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.824097752571106,0.1861630827188491,0.176361545920372,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.776240348815918,0.1553970873355865,0.1089069843292236,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8069348335266113,0.1742240190505981,0.1651479452848434,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8132498860359192,0.1783518195152282,0.8021625280380249,290.2685546875,290.1499938964844,287.13934326171875,285.8744201660156,290.2770690917969,297.3418273925781,290.2681884765625,1.0,0.3149102628231048,1.0,1.0,0.392930269241333,1.0,-1.6690973043441772,1.1566057205200195,0.5124915838241577,0.772384524345398,0.0,0.0,0.0,45.29653549194336,43.0,24.617929458618164,-0.0,393.0022277832031,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7869184613227844,0.154475063085556,0.1391917467117309,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8382920622825623,0.1878816783428192,0.1779251992702484,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7908362746238708,0.156796708703041,0.109839454293251,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.821272611618042,0.175812155008316,0.166588619351387,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8271104693412781,0.1797943860292434,0.8084115386009216,290.2654724121094,290.25,287.1611328125,285.8929138183594,290.2708740234375,297.3446960449219,290.2655029296875,1.0,0.314355731010437,1.0,1.0,0.3907577097415924,1.0,-1.6826481819152832,1.169459581375122,0.5131886005401611,0.7824499011039734,0.0,0.0,0.0,43.245601654052734,31.0,10.108184814453123,-0.0,394.6707763671875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8308993577957153,0.1568960547447204,0.14116832613945,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8858500719070435,0.1911659985780716,0.1808222085237503,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349868655204773,0.1594551652669906,0.1115408763289451,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8662320375442505,0.1788375526666641,0.1692412495613098,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8721930384635925,0.1824301183223724,0.819399893283844,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,297.3481140136719,290.2646789550781,1.0,0.3111345171928406,1.0,1.0,0.3864125907421112,1.0,-1.7069222927093506,1.1931548118591309,0.5137673616409302,0.8011413216590881,0.0,0.0,0.0,37.43179321289063,25.0,0.3569865822792053,-0.0,391.4708251953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8308993577957153,0.1568960547447204,0.14116832613945,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8858500719070435,0.1911659985780716,0.1808222085237503,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349868655204773,0.1594551652669906,0.1115408763289451,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8662320375442505,0.1788375526666641,0.1692412495613098,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8721930384635925,0.1824301183223724,0.819399893283844,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,297.3481140136719,290.2646789550781,1.0,0.3111345171928406,1.0,1.0,0.3864125907421112,1.0,-1.7069222927093506,1.1931548118591309,0.5137673616409302,0.8011413216590881,0.0,0.0,0.0,37.43179321289063,25.0,0.3569865822792053,-0.0,391.4708251953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961554765701294,0.1591837257146835,0.1430121660232544,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9642125964164734,0.1943027079105377,0.1835671216249466,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014183282852172,0.1619854718446731,0.1131432130932807,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9412319660186768,0.1817166358232498,0.1717436909675598,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474688172340392,0.1847833544015884,0.8290708065032959,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.3493347167969,290.2618103027344,1.0,0.3079229593276977,1.0,1.0,0.3820674419403076,1.0,-1.7289727926254272,1.2156078815460205,0.5133649110794067,0.8190312385559082,0.0,0.0,0.0,31.61274147033692,25.0,-3.477851867675781,-0.0,386.8638610839844,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961554765701294,0.1591837257146835,0.1430121660232544,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9642125964164734,0.1943027079105377,0.1835671216249466,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014183282852172,0.1619854718446731,0.1131432130932807,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9412319660186768,0.1817166358232498,0.1717436909675598,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474688172340392,0.1847833544015884,0.8290708065032959,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.3493347167969,290.2618103027344,1.0,0.3079229593276977,1.0,1.0,0.3820674419403076,1.0,-1.7289727926254272,1.2156078815460205,0.5133649110794067,0.8190312385559082,0.0,0.0,0.0,31.61274147033692,25.0,-3.477851867675781,-0.0,386.8638610839844,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977905273437,0.9344462752342224,0.1613915711641311,0.1449204981327057,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.298095703125,0.9693813323974608,0.1981123685836792,0.1689006984233856,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.941046416759491,0.1644342094659805,0.114797405898571,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.978994846343994,0.1844936311244964,0.1742975562810897,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9830195307731628,0.186905026435852,0.8383905291557312,290.2989196777344,290.54998779296875,287.3150634765625,286.0231018066406,290.3575744628906,297.35113525390625,290.3032531738281,1.0,0.3059194982051849,1.0,1.0,0.3878660500049591,1.0,-1.7299176454544067,1.205454707145691,0.524462878704071,0.8089953064918518,0.0,0.0,0.0,29.5465145111084,45.0,49.89236831665039,-0.0,381.291259765625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977905273437,0.9344462752342224,0.1613915711641311,0.1449204981327057,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.298095703125,0.9693813323974608,0.1981123685836792,0.1689006984233856,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.941046416759491,0.1644342094659805,0.114797405898571,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.978994846343994,0.1844936311244964,0.1742975562810897,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9830195307731628,0.186905026435852,0.8383905291557312,290.2989196777344,290.54998779296875,287.3150634765625,286.0231018066406,290.3575744628906,297.35113525390625,290.3032531738281,1.0,0.3059194982051849,1.0,1.0,0.3878660500049591,1.0,-1.7299176454544067,1.205454707145691,0.524462878704071,0.8089953064918518,0.0,0.0,0.0,29.5465145111084,45.0,49.89236831665039,-0.0,381.291259765625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760986328125,0.9300252199172974,0.163796454668045,0.1470367163419723,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37677001953125,0.9828872084617616,0.2031255066394806,0.1814410239458084,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.9370338320732116,0.1670522987842559,0.1165976747870445,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9756682515144348,0.1874199211597442,0.1770292669534683,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9786244034767152,0.1890883147716522,0.8481006026268005,290.3778991699219,290.6499938964844,287.3739624023437,286.0726928710937,290.4781188964844,297.3602600097656,290.3847961425781,1.0,0.312914490699768,1.0,1.0,0.3936646282672882,1.0,-1.7645684480667114,1.2159444093704224,0.5486240386962891,0.8117793202400208,0.0,0.0,0.0,30.81087875366211,63.0,100.90676879882812,-0.0,404.8728942871094,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760986328125,0.9300252199172974,0.163796454668045,0.1470367163419723,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37677001953125,0.9828872084617616,0.2031255066394806,0.1814410239458084,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.9370338320732116,0.1670522987842559,0.1165976747870445,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9756682515144348,0.1874199211597442,0.1770292669534683,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9786244034767152,0.1890883147716522,0.8481006026268005,290.3778991699219,290.6499938964844,287.3739624023437,286.0726928710937,290.4781188964844,297.3602600097656,290.3847961425781,1.0,0.312914490699768,1.0,1.0,0.3936646282672882,1.0,-1.7645684480667114,1.2159444093704224,0.5486240386962891,0.8117793202400208,0.0,0.0,0.0,30.81087875366211,63.0,100.90676879882812,-0.0,404.8728942871094,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271240234375,0.9053936004638672,0.1650862395763397,0.1482375264167785,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281616210937,0.9784355759620668,0.2045151889324188,0.1933223158121109,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4272155761719,0.9119626879692078,0.168435052037239,0.1175997257232666,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.42779541015625,0.952735185623169,0.188951700925827,0.1785274296998977,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278564453125,0.9554193019866944,0.1902269124984741,0.8534784913063049,290.42919921875,290.6499938964844,287.40460205078125,286.0984191894531,290.54083251953125,297.3603210449219,290.4367370605469,1.0,0.3189213275909424,1.0,1.0,0.3965639472007751,1.0,-1.789758563041687,1.2259029150009155,0.5638555884361267,0.8167115449905396,0.0,0.0,0.0,33.092830657958984,63.0,121.66941833496094,-0.0,426.7063293457031,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.8615339398384094,0.1664019525051117,0.149562194943428,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832458496094,0.9283879995346068,0.2058076560497284,0.1947138905525207,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48223876953125,0.8673193454742432,0.1698365062475204,0.1186922937631607,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.90174001455307,0.190500721335411,0.180146038532257,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.9034902453422546,0.1913681030273437,0.8593625426292419,290.4843444824219,290.75,287.4359741210937,286.1247253417969,290.6114196777344,297.3592224121094,290.4925537109375,1.0,0.3256577551364898,1.0,1.0,0.400824099779129,1.0,-1.8033400774002075,1.226055145263672,0.5772849917411804,0.8140357732772827,0.0,0.0,0.0,37.667213439941406,81.0,139.32435607910156,-0.0,448.9815368652344,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7979937791824341,0.169189453125,0.1524171680212021,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102294921875,0.8534306883811951,0.2088123559951782,0.1978462487459182,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.8036666512489319,0.1727738231420517,0.1210225000977516,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8333864808082581,0.193730890750885,0.183576762676239,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8337081670761108,0.1937518864870071,0.8718878626823425,290.6114807128906,290.8500061035156,287.50067138671875,286.1788635253906,290.7567749023437,297.3599853515625,290.6205444335937,1.0,0.3413274586200714,1.0,1.0,0.4093444049358368,1.0,-1.832484483718872,1.227088451385498,0.605396032333374,0.8089513182640076,0.0,0.0,0.0,49.09586715698242,69.0,168.99330139160156,-0.0,502.9134216308594,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7979937791824341,0.169189453125,0.1524171680212021,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102294921875,0.8534306883811951,0.2088123559951782,0.1978462487459182,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.8036666512489319,0.1727738231420517,0.1210225000977516,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8333864808082581,0.193730890750885,0.183576762676239,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8337081670761108,0.1937518864870071,0.8718878626823425,290.6114807128906,290.8500061035156,287.50067138671875,286.1788635253906,290.7567749023437,297.3599853515625,290.6205444335937,1.0,0.3413274586200714,1.0,1.0,0.4093444049358368,1.0,-1.832484483718872,1.227088451385498,0.605396032333374,0.8089513182640076,0.0,0.0,0.0,49.09586715698242,69.0,168.99330139160156,-0.0,502.9134216308594,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.745361328125,0.7852970957756042,0.1722106337547302,0.15520840883255,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.8403338193893433,0.2122617065906524,0.2011465728282928,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.7909712195396423,0.1759086400270462,0.1232796534895896,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8213093280792236,0.1971568763256073,0.1869065463542938,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8204987645149231,0.1963085234165191,0.8838103413581848,290.7478942871094,290.95001220703125,287.5676574707031,286.23468017578125,290.9009094238281,297.363525390625,290.7571716308594,1.0,0.3485830128192901,1.0,1.0,0.4178647100925445,1.0,-1.8608251810073853,1.2274560928344729,0.6333690881729126,0.8033791780471802,0.0,0.0,0.0,53.46746444702149,57.0,184.95602416992188,-0.0,535.5947875976562,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
