time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.745361328125,0.7852970957756042,0.1722106337547302,0.15520840883255,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.8403338193893433,0.2122617065906524,0.2011465728282928,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.7909712195396423,0.1759086400270462,0.1232796534895896,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8213093280792236,0.1971568763256073,0.1869065463542938,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8204987645149231,0.1963085234165191,0.8838103413581848,290.7478942871094,290.95001220703125,287.5676574707031,286.23468017578125,290.9009094238281,297.363525390625,290.7571716308594,1.0,0.3485830128192901,1.0,1.0,0.4178647100925445,1.0,-1.8608251810073853,1.2274560928344729,0.6333690881729126,0.8033791780471802,0.0,0.0,0.0,53.46746444702149,57.0,184.95602416992188,-0.0,535.5947875976562,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.799271285533905,0.1754895001649856,0.1580174416303634,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88189697265625,0.8540058732032776,0.21607606112957,0.204585313796997,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8050703406333923,0.179265558719635,0.1255243271589279,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.834459125995636,0.2008062750101089,0.1902194768190384,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8325158357620239,0.1990785002708435,0.8955949544906616,290.88311767578125,291.04998779296875,287.636474609375,286.2917785644531,291.03125,297.3695373535156,290.891845703125,1.0,0.3507618010044098,1.0,1.0,0.425107479095459,1.0,-1.8891515731811523,1.2301489114761353,0.6590027213096619,0.8000713586807251,0.0,0.0,0.0,52.16110610961914,45.0,185.7919311523437,-0.0,550.93896484375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.799271285533905,0.1754895001649856,0.1580174416303634,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88189697265625,0.8540058732032776,0.21607606112957,0.204585313796997,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8050703406333923,0.179265558719635,0.1255243271589279,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.834459125995636,0.2008062750101089,0.1902194768190384,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8325158357620239,0.1990785002708435,0.8955949544906616,290.88311767578125,291.04998779296875,287.636474609375,286.2917785644531,291.03125,297.3695373535156,290.891845703125,1.0,0.3507618010044098,1.0,1.0,0.425107479095459,1.0,-1.8891515731811523,1.2301489114761353,0.6590027213096619,0.8000713586807251,0.0,0.0,0.0,52.16110610961914,45.0,185.7919311523437,-0.0,550.93896484375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.833427369594574,0.178989976644516,0.1608926504850387,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8918752074241638,0.2201763987541198,0.2081624716520309,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389402627944946,0.1828232407569885,0.1278033256530761,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701120018959045,0.2046607136726379,0.1935824900865554,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667141795158386,0.2020519077777862,0.9076029658317566,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,291.1593933105469,297.3771667480469,291.02362060546875,1.0,0.3495990633964538,1.0,1.0,0.432350218296051,1.0,-1.91809356212616,1.2331993579864502,0.6848942041397095,0.7969497442245483,0.0,0.0,0.0,47.14116668701172,33.0,183.83580017089844,-0.0,554.9848022460938,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.833427369594574,0.178989976644516,0.1608926504850387,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8918752074241638,0.2201763987541198,0.2081624716520309,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389402627944946,0.1828232407569885,0.1278033256530761,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701120018959045,0.2046607136726379,0.1935824900865554,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667141795158386,0.2020519077777862,0.9076029658317566,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,291.1593933105469,297.3771667480469,291.02362060546875,1.0,0.3495990633964538,1.0,1.0,0.432350218296051,1.0,-1.91809356212616,1.2331993579864502,0.6848942041397095,0.7969497442245483,0.0,0.0,0.0,47.14116668701172,33.0,183.83580017089844,-0.0,554.9848022460938,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.8611770272254944,0.1808165311813354,0.1623619794845581,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.9255754947662354,0.2223194390535354,0.2100018113851547,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.8672113418579102,0.1846740543842315,0.1289637982845306,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.9009243845939636,0.2066612988710403,0.1952936798334121,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8966811299324036,0.203612744808197,0.913749933242798,291.0805358886719,291.1499938964844,287.7423400878906,286.3790588378906,291.22283935546875,297.3814392089844,291.08892822265625,1.0,0.3481572568416595,1.0,1.0,0.4359716176986694,1.0,-1.9328961372375488,1.23489511013031,0.6980010271072388,0.795473039150238,0.0,0.0,0.0,43.62187194824219,33.0,182.7344665527344,-0.0,553.9413452148438,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.9036006331443788,0.1826878041028976,0.1638545989990234,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.9741719365119934,0.2245162427425384,0.2118745297193527,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.9104424118995668,0.1865685731172561,0.1301410347223281,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.950226664543152,0.2087066024541854,0.1970284283161163,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.944665789604187,0.2052192986011505,0.9200124144554138,291.1419677734375,291.1499938964844,287.77813720703125,286.40838623046875,291.2689208984375,297.38592529296875,291.1490173339844,1.0,0.3463021516799927,1.0,1.0,0.4376108050346374,1.0,-1.947954177856445,1.2403627634048462,0.7075914144515991,0.7976946830749512,0.0,0.0,0.0,39.586055755615234,36.0,172.78712463378906,-0.0,551.3402709960938,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9441524744033812,0.1864388436079025,0.1671251356601715,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9810044169425964,0.2297444939613342,0.1970056146383285,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9514997601509094,0.1903816908597946,0.1327234208583831,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9863944053649902,0.2128281444311142,0.2008115649223327,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.9808574318885804,0.2084645181894302,0.9340350031852722,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,291.35272216796875,297.3969421386719,291.25006103515625,1.0,0.3459200263023376,1.0,1.0,0.4408892393112182,1.0,-1.958837866783142,1.240350604057312,0.7184872627258301,0.7954968810081482,0.0,0.0,0.0,37.32866668701172,56.0,147.7588348388672,-0.0,551.52587890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9441524744033812,0.1864388436079025,0.1671251356601715,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9810044169425964,0.2297444939613342,0.1970056146383285,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9514997601509094,0.1903816908597946,0.1327234208583831,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9863944053649902,0.2128281444311142,0.2008115649223327,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.9808574318885804,0.2084645181894302,0.9340350031852722,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,291.35272216796875,297.3969421386719,291.25006103515625,1.0,0.3459200263023376,1.0,1.0,0.4408892393112182,1.0,-1.958837866783142,1.240350604057312,0.7184872627258301,0.7954968810081482,0.0,0.0,0.0,37.32866668701172,56.0,147.7588348388672,-0.0,551.52587890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396512508392334,0.190241277217865,0.1705455183982849,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.985742449760437,0.2360131740570068,0.2070215940475464,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9470994472503662,0.1942784190177917,0.1354434490203857,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827060103416444,0.2170446962118148,0.2047913074493408,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758520126342772,0.2118083536624908,0.94900244474411,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.41290283203125,291.34527587890625,1.0,0.3542738854885101,1.0,1.0,0.4441676437854767,1.0,-2.000643730163574,1.2586381435394287,0.7420055866241455,0.8042976260185242,0.0,0.0,0.0,39.18267059326172,76.0,137.4763641357422,-0.0,588.5427856445312,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396512508392334,0.190241277217865,0.1705455183982849,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.985742449760437,0.2360131740570068,0.2070215940475464,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9470994472503662,0.1942784190177917,0.1354434490203857,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827060103416444,0.2170446962118148,0.2047913074493408,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758520126342772,0.2118083536624908,0.94900244474411,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.41290283203125,291.34527587890625,1.0,0.3542738854885101,1.0,1.0,0.4441676437854767,1.0,-2.000643730163574,1.2586381435394287,0.7420055866241455,0.8042976260185242,0.0,0.0,0.0,39.18267059326172,76.0,137.4763641357422,-0.0,588.5427856445312,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.8838564157485962,0.1940077543258667,0.1741746813058853,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053039550781,0.955682098865509,0.2400932312011718,0.2269119322299957,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.8902464509010315,0.1981788426637649,0.1383503079414367,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051818847656,0.92643541097641,0.221277043223381,0.2090345472097396,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.9168131947517396,0.2151563316583633,0.9652021527290344,291.4056091308594,291.1499938964844,287.9942626953125,286.58355712890625,291.46343994140625,297.4173278808594,291.4081726074219,1.0,0.3691368699073791,1.0,1.0,0.439672589302063,1.0,-2.0569467544555664,1.300251841545105,0.7566947937011719,0.8337844014167786,0.0,0.0,0.0,46.51374053955078,96.0,93.26925659179688,-0.0,657.537841796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.8838564157485962,0.1940077543258667,0.1741746813058853,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053039550781,0.955682098865509,0.2400932312011718,0.2269119322299957,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.8902464509010315,0.1981788426637649,0.1383503079414367,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051818847656,0.92643541097641,0.221277043223381,0.2090345472097396,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.9168131947517396,0.2151563316583633,0.9652021527290344,291.4056091308594,291.1499938964844,287.9942626953125,286.58355712890625,291.46343994140625,297.4173278808594,291.4081726074219,1.0,0.3691368699073791,1.0,1.0,0.439672589302063,1.0,-2.0569467544555664,1.300251841545105,0.7566947937011719,0.8337844014167786,0.0,0.0,0.0,46.51374053955078,96.0,93.26925659179688,-0.0,657.537841796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8180229663848877,0.1974879801273346,0.177834004163742,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43853759765625,0.8749443292617798,0.2438667118549347,0.2309284508228302,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8235545754432678,0.2018613219261169,0.1413249969482422,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.8523245453834534,0.2253078073263168,0.2133848220109939,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384155273437,0.8440039753913879,0.2182492464780807,0.9817145466804504,291.438720703125,291.1499938964844,288.0656433105469,286.6404724121094,291.4745788574219,297.4179382324219,291.4404296875,1.0,0.3866946101188659,1.0,1.0,0.4351775348186493,1.0,-2.0947933197021484,1.3318177461624146,0.7629755735397339,0.8570072650909424,0.0,0.0,0.0,60.27036666870117,99.0,57.00917053222656,-0.0,737.46875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8180229663848877,0.1974879801273346,0.177834004163742,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43853759765625,0.8749443292617798,0.2438667118549347,0.2309284508228302,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8235545754432678,0.2018613219261169,0.1413249969482422,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.8523245453834534,0.2253078073263168,0.2133848220109939,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384155273437,0.8440039753913879,0.2182492464780807,0.9817145466804504,291.438720703125,291.1499938964844,288.0656433105469,286.6404724121094,291.4745788574219,297.4179382324219,291.4404296875,1.0,0.3866946101188659,1.0,1.0,0.4351775348186493,1.0,-2.0947933197021484,1.3318177461624146,0.7629755735397339,0.8570072650909424,0.0,0.0,0.0,60.27036666870117,99.0,57.00917053222656,-0.0,737.46875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45068359375,0.7996053099632263,0.1991322934627533,0.1795350462198257,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45086669921875,0.8549428582191467,0.2457909435033798,0.2329446524381637,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45068359375,0.8056206107139587,0.203627809882164,0.142728641629219,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4508056640625,0.8339673280715942,0.2272527366876602,0.2154514491558075,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507751464844,0.8255866765975952,0.2196975946426391,0.9893417954444884,291.4510192871094,291.1499938964844,288.1009521484375,286.66845703125,291.4798278808594,297.4179992675781,291.45245361328125,1.0,0.3938013911247253,1.0,1.0,0.4329300224781036,1.0,-2.1125876903533936,1.347032070159912,0.7655556201934814,0.8683082461357117,0.0,0.0,0.0,66.07735443115234,99.0,45.54644012451172,-0.0,773.640869140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.7863823771476746,0.2007225602865219,0.1811532527208328,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.8415938019752502,0.2477189153432846,0.2349382042884826,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.7924224138259888,0.205349788069725,0.1440755426883697,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.8215111494064331,0.2291544675827026,0.2174430042505264,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.812587320804596,0.221081793308258,0.9965224862098694,291.4573974609375,291.1499938964844,288.135986328125,286.696044921875,291.4689025878906,297.4178466796875,291.4574584960937,1.0,0.4001907408237457,1.0,1.0,0.4287246763706207,1.0,-2.1295604705810547,1.3656835556030271,0.7638767957687378,0.8831977844238281,0.0,0.0,0.0,71.02776336669922,87.0,28.119430541992188,-0.0,806.559814453125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7831624746322632,0.2037127763032913,0.1839769184589386,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.838445246219635,0.2515037059783935,0.2386222630739212,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7894400954246521,0.2086302489042282,0.146467924118042,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8186478018760681,0.2327963262796402,0.2210207134485244,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8085090517997742,0.2236221879720688,1.0086700916290283,291.4482116699219,291.1499938964844,288.20489501953125,286.7498779296875,291.4412841796875,297.4164428710937,291.44744873046875,1.0,0.406166136264801,1.0,1.0,0.4203139841556549,1.0,-2.1591413021087646,1.4013557434082031,0.7577855587005615,0.9123162627220154,0.0,0.0,0.0,74.17969512939453,75.0,-3.49208664894104,-0.0,844.9911499023438,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7831624746322632,0.2037127763032913,0.1839769184589386,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.838445246219635,0.2515037059783935,0.2386222630739212,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7894400954246521,0.2086302489042282,0.146467924118042,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8186478018760681,0.2327963262796402,0.2210207134485244,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8085090517997742,0.2236221879720688,1.0086700916290283,291.4482116699219,291.1499938964844,288.20489501953125,286.7498779296875,291.4412841796875,297.4164428710937,291.44744873046875,1.0,0.406166136264801,1.0,1.0,0.4203139841556549,1.0,-2.1591413021087646,1.4013557434082031,0.7577855587005615,0.9123162627220154,0.0,0.0,0.0,74.17969512939453,75.0,-3.49208664894104,-0.0,844.9911499023438,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958122491836548,0.2064937800168991,0.1864063590764999,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512576818466187,0.2551650106906891,0.2419916540384292,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025096654891968,0.2117183655500412,0.1485694795846939,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309614062309265,0.2362434267997741,0.2242037057876587,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198564052581787,0.2258772999048233,1.018540859222412,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4115905761719,297.4136962890625,291.4277038574219,1.0,0.4074467420578003,1.0,1.0,0.4119032919406891,1.0,-2.184311866760254,1.4349358081817627,0.7493759989738464,0.940277636051178,0.0,0.0,0.0,72.05992889404297,63.0,-21.71811485290528,-0.0,860.5966796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958122491836548,0.2064937800168991,0.1864063590764999,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512576818466187,0.2551650106906891,0.2419916540384292,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025096654891968,0.2117183655500412,0.1485694795846939,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309614062309265,0.2362434267997741,0.2242037057876587,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198564052581787,0.2258772999048233,1.018540859222412,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4115905761719,297.4136962890625,291.4277038574219,1.0,0.4074467420578003,1.0,1.0,0.4119032919406891,1.0,-2.184311866760254,1.4349358081817627,0.7493759989738464,0.940277636051178,0.0,0.0,0.0,72.05992889404297,63.0,-21.71811485290528,-0.0,860.5966796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8206772804260254,0.2091188728809356,0.1885607838630676,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4054870605469,0.8783162236213684,0.258700966835022,0.2451116889715194,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.8272420167922974,0.2146488428115844,0.1504589766263961,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.8562196493148804,0.2395280450582504,0.2270954698324203,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8430653810501099,0.2278860658407211,1.026645302772522,291.40533447265625,291.1499938964844,288.3367614746094,286.8507995605469,291.3840637207031,297.4100341796875,291.4040222167969,1.0,0.4056030511856079,1.0,1.0,0.4039599299430847,1.0,-2.2061264514923096,1.4659650325775146,0.7401614785194397,0.9664136171340942,0.0,0.0,0.0,66.56532287597656,51.0,-30.1046199798584,-0.0,860.61962890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8206772804260254,0.2091188728809356,0.1885607838630676,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4054870605469,0.8783162236213684,0.258700966835022,0.2451116889715194,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.8272420167922974,0.2146488428115844,0.1504589766263961,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.8562196493148804,0.2395280450582504,0.2270954698324203,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8430653810501099,0.2278860658407211,1.026645302772522,291.40533447265625,291.1499938964844,288.3367614746094,286.8507995605469,291.3840637207031,297.4100341796875,291.4040222167969,1.0,0.4056030511856079,1.0,1.0,0.4039599299430847,1.0,-2.2061264514923096,1.4659650325775146,0.7401614785194397,0.9664136171340942,0.0,0.0,0.0,66.56532287597656,51.0,-30.1046199798584,-0.0,860.61962890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795166015625,0.8596705794334412,0.2116320729255676,0.1905266493558883,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793334960937,0.9260058403015136,0.2621240615844726,0.2480382174253463,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.867311954498291,0.2174529880285263,0.1521934866905212,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.9000925421714783,0.2426813393831253,0.2297725975513458,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.883794367313385,0.2296917289495468,1.033395767211914,291.379150390625,291.1499938964844,288.3988647460937,286.89715576171875,291.3548889160156,297.40582275390625,291.377685546875,1.0,0.401695966720581,1.0,1.0,0.3960165679454803,1.0,-2.225411891937256,1.4958312511444092,0.7295804619789124,0.9919354319572448,0.0,0.0,0.0,58.875465393066406,39.0,-35.2723274230957,-0.0,849.869140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795166015625,0.8596705794334412,0.2116320729255676,0.1905266493558883,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793334960937,0.9260058403015136,0.2621240615844726,0.2480382174253463,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.867311954498291,0.2174529880285263,0.1521934866905212,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.9000925421714783,0.2426813393831253,0.2297725975513458,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.883794367313385,0.2296917289495468,1.033395767211914,291.379150390625,291.1499938964844,288.3988647460937,286.89715576171875,291.3548889160156,297.40582275390625,291.377685546875,1.0,0.401695966720581,1.0,1.0,0.3960165679454803,1.0,-2.225411891937256,1.4958312511444092,0.7295804619789124,0.9919354319572448,0.0,0.0,0.0,58.875465393066406,39.0,-35.2723274230957,-0.0,849.869140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3654479980469,0.8899400234222412,0.2128534466028213,0.19145567715168,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.365234375,0.962449848651886,0.2637953162193298,0.2494410574436187,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36541748046875,0.8982879519462585,0.2188127785921096,0.1530141532421112,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36529541015625,0.9356881976127625,0.2442142218351364,0.2310465723276138,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.915613055229187,0.2305280566215515,1.036357283592224,291.3650207519531,291.1499938964844,288.4288024902344,286.91912841796875,291.3395690917969,297.4035949707031,291.3634948730469,1.0,0.39918914437294,1.0,1.0,0.3920449018478393,1.0,-2.2342867851257324,1.5104355812072754,0.7238511443138123,1.0045355558395386,0.0,0.0,0.0,54.4561653137207,39.0,-37.353946685791016,-0.0,841.498291015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.933036744594574,0.214054137468338,0.1923621594905853,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528137207031,0.998496413230896,0.2654446959495544,0.2499243319034576,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529357910156,0.9430116415023804,0.2201464474201202,0.1538137942552566,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528747558594,0.9790363311767578,0.2457201778888702,0.2322912812232971,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.9605685472488404,0.2313244491815567,1.0391186475753784,291.3526916503906,291.1499938964844,288.4579162597656,286.94024658203125,291.3326110839844,297.4013061523437,291.3517761230469,1.0,0.3963615000247955,1.0,1.0,0.3891683220863342,1.0,-2.2417049407958984,1.521815061569214,0.7198898196220398,1.01444673538208,0.0,0.0,0.0,49.91259765625,57.0,-34.06283187866211,-0.0,831.2077026367188,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9368672370910645,0.2164076864719391,0.1944814324378967,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.335205078125,0.997914969921112,0.2692332565784454,0.2494080364704132,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9470779299736024,0.2227535545825958,0.1556405276060104,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.982396125793457,0.2486723363399505,0.2350878864526748,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.9626205563545228,0.2328258156776428,1.045941948890686,291.3350830078125,291.1499938964844,288.5134582519531,286.979736328125,291.31988525390625,297.3990173339844,291.3343505859375,1.0,0.3997762501239776,1.0,1.0,0.3834151923656463,1.0,-2.2573916912078857,1.5450559854507446,0.7123357653617859,1.0337769985198977,0.0,0.0,0.0,50.37329864501953,75.0,-26.533451080322266,-0.0,847.902099609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9368672370910645,0.2164076864719391,0.1944814324378967,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.335205078125,0.997914969921112,0.2692332565784454,0.2494080364704132,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9470779299736024,0.2227535545825958,0.1556405276060104,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.982396125793457,0.2486723363399505,0.2350878864526748,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.9626205563545228,0.2328258156776428,1.045941948890686,291.3350830078125,291.1499938964844,288.5134582519531,286.979736328125,291.31988525390625,297.3990173339844,291.3343505859375,1.0,0.3997762501239776,1.0,1.0,0.3834151923656463,1.0,-2.2573916912078857,1.5450559854507446,0.7123357653617859,1.0337769985198977,0.0,0.0,0.0,50.37329864501953,75.0,-26.533451080322266,-0.0,847.902099609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.893664538860321,0.2186893075704574,0.196753591299057,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.9679542779922484,0.2722828984260559,0.2575635910034179,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.902717649936676,0.225293293595314,0.1575860828161239,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9409975409507751,0.2515616714954376,0.2380486577749252,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.9160262942314148,0.2342331260442733,1.0533976554870603,291.3210144042969,291.1499938964844,288.5650634765625,287.0152282714844,291.307373046875,297.393798828125,291.3202514648437,1.0,0.4090575873851776,1.0,1.0,0.3776620626449585,1.0,-2.285117626190185,1.5759950876235962,0.7091225385665894,1.058548927307129,0.0,0.0,0.0,56.6206283569336,93.0,-21.995229721069336,-0.0,898.9327392578125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.893664538860321,0.2186893075704574,0.196753591299057,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.9679542779922484,0.2722828984260559,0.2575635910034179,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.902717649936676,0.225293293595314,0.1575860828161239,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9409975409507751,0.2515616714954376,0.2380486577749252,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.9160262942314148,0.2342331260442733,1.0533976554870603,291.3210144042969,291.1499938964844,288.5650634765625,287.0152282714844,291.307373046875,297.393798828125,291.3202514648437,1.0,0.4090575873851776,1.0,1.0,0.3776620626449585,1.0,-2.285117626190185,1.5759950876235962,0.7091225385665894,1.058548927307129,0.0,0.0,0.0,56.6206283569336,93.0,-21.995229721069336,-0.0,898.9327392578125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8407637476921082,0.2208524793386459,0.1991143971681594,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.9042389988899232,0.2752096354961395,0.2607405483722687,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8488681316375732,0.2277203500270843,0.1596052795648574,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.8802921772003174,0.2543446719646454,0.2411150336265564,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8584814071655273,0.2355019748210907,1.0612096786499023,291.3120422363281,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.3879699707031,291.3117980957031,1.0,0.4213859438896179,1.0,1.0,0.373581051826477,1.0,-2.30691909790039,1.5995880365371704,0.7073310017585754,1.077309489250183,0.0,0.0,0.0,67.98136138916016,111.0,-13.51613426208496,-0.0,965.4840698242188,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8407637476921082,0.2208524793386459,0.1991143971681594,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.9042389988899232,0.2752096354961395,0.2607405483722687,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8488681316375732,0.2277203500270843,0.1596052795648574,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.8802921772003174,0.2543446719646454,0.2411150336265564,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8584814071655273,0.2355019748210907,1.0612096786499023,291.3120422363281,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.3879699707031,291.3117980957031,1.0,0.4213859438896179,1.0,1.0,0.373581051826477,1.0,-2.30691909790039,1.5995880365371704,0.7073310017585754,1.077309489250183,0.0,0.0,0.0,67.98136138916016,111.0,-13.51613426208496,-0.0,965.4840698242188,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.7992063164710999,0.2229402065277099,0.2015026211738586,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065185546875,0.8572795987129211,0.2781319916248321,0.2640250027179718,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8076884150505066,0.2300716340541839,0.1616461873054504,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8361663818359375,0.2570574879646301,0.2442161738872528,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8154493570327759,0.2366742044687271,1.0690613985061646,291.3064880371094,291.1499938964844,288.6549072265625,287.07275390625,291.3014221191406,297.382568359375,291.3062744140625,1.0,0.4355948865413666,1.0,1.0,0.3695000410079956,1.0,-2.3293418884277344,1.6236082315444946,0.7057337164878845,1.0963129997253418,0.0,0.0,0.0,82.0401611328125,99.0,-9.405922889709473,-0.0,1044.4921875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.7992063164710999,0.2229402065277099,0.2015026211738586,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065185546875,0.8572795987129211,0.2781319916248321,0.2640250027179718,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8076884150505066,0.2300716340541839,0.1616461873054504,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8361663818359375,0.2570574879646301,0.2442161738872528,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8154493570327759,0.2366742044687271,1.0690613985061646,291.3064880371094,291.1499938964844,288.6549072265625,287.07275390625,291.3014221191406,297.382568359375,291.3062744140625,1.0,0.4355948865413666,1.0,1.0,0.3695000410079956,1.0,-2.3293418884277344,1.6236082315444946,0.7057337164878845,1.0963129997253418,0.0,0.0,0.0,82.0401611328125,99.0,-9.405922889709473,-0.0,1044.4921875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7912424206733704,0.2239564210176468,0.2025438398122787,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8493377566337585,0.2795795500278473,0.2655233740806579,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7997953295707703,0.2312186658382415,0.1625475287437439,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.828737199306488,0.2583867311477661,0.2456072866916656,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8071252107620239,0.2372252196073532,1.0721931457519531,291.3034973144531,291.1499938964844,288.6742858886719,287.08404541015625,291.2980041503906,297.3799743652344,291.30322265625,1.0,0.4390696287155151,1.0,1.0,0.3674595355987549,1.0,-2.33891224861145,1.6346274614334106,0.7042847275733948,1.105237603187561,0.0,0.0,0.0,85.63566589355469,99.0,-9.15827178955078,-0.0,1069.081298828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
