time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.7895381450653076,0.2249666899442672,0.2034922391176223,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8477904796600342,0.2810226380825043,0.2669279277324676,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.7981846332550049,0.2323566824197769,0.163375124335289,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8272684216499329,0.2597065567970276,0.2468986511230468,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.804795503616333,0.2377624809741974,1.074830412864685,291.3004455566406,291.1499938964844,288.6923217773437,287.09405517578125,291.2958679199219,297.37750244140625,291.3002624511719,1.0,0.4410643577575683,1.0,1.0,0.3657172620296478,1.0,-2.347453594207764,1.6443486213684082,0.7031049728393555,1.1130670309066772,0.0,0.0,0.0,87.00133514404297,87.0,-8.511667251586914,-0.0,1083.8167724609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.7972971200942993,0.2269879728555679,0.2052268832921981,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8560129404067993,0.2839043438434601,0.2695645987987518,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8062258958816528,0.2346234172582626,0.1648973375558853,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8349431753158569,0.2623348534107208,0.2492996007204055,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8112956881523132,0.2388165295124054,1.0791960954666138,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731384277344,291.2943420410156,1.0,0.4416301846504211,1.0,1.0,0.3622327744960785,1.0,-2.362663745880127,1.662579894065857,0.70008385181427,1.1279296875,0.0,0.0,0.0,85.48138427734375,75.0,-8.639383316040039,-0.0,1094.3963623046875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.7972971200942993,0.2269879728555679,0.2052268832921981,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8560129404067993,0.2839043438434601,0.2695645987987518,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8062258958816528,0.2346234172582626,0.1648973375558853,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8349431753158569,0.2623348534107208,0.2492996007204055,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8112956881523132,0.2388165295124054,1.0791960954666138,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731384277344,291.2943420410156,1.0,0.4416301846504211,1.0,1.0,0.3622327744960785,1.0,-2.362663745880127,1.662579894065857,0.70008385181427,1.1279296875,0.0,0.0,0.0,85.48138427734375,75.0,-8.639383316040039,-0.0,1094.3963623046875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8166342377662659,0.229007214307785,0.206816092133522,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8771622180938721,0.2867698073387146,0.2720364332199096,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251888751983643,0.2368789762258529,0.1662990599870681,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545782566070557,0.2649499177932739,0.2515351772308349,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8287009000778198,0.2398514449596405,1.0827429294586182,291.2860717773437,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692932128906,291.2855834960937,1.0,0.4390600323677063,1.0,1.0,0.3587482869625091,1.0,-2.376173973083496,1.679814696311951,0.6963593363761902,1.1421791315078735,0.0,0.0,0.0,80.03146362304688,63.0,-11.60537338256836,-0.0,1087.28955078125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8166342377662659,0.229007214307785,0.206816092133522,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8771622180938721,0.2867698073387146,0.2720364332199096,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251888751983643,0.2368789762258529,0.1662990599870681,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545782566070557,0.2649499177932739,0.2515351772308349,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8287009000778198,0.2398514449596405,1.0827429294586182,291.2860717773437,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692932128906,291.2855834960937,1.0,0.4390600323677063,1.0,1.0,0.3587482869625091,1.0,-2.376173973083496,1.679814696311951,0.6963593363761902,1.1421791315078735,0.0,0.0,0.0,80.03146362304688,63.0,-11.60537338256836,-0.0,1087.28955078125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8463966846466064,0.2310125082731247,0.2083045542240142,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.9131791591644288,0.2896167635917663,0.2743937373161316,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8557408452033997,0.239115372300148,0.167618378996849,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883363008499146,0.2675454616546631,0.2536584138870239,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8581366539001465,0.2408661544322967,1.085749626159668,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685546875,297.36578369140625,291.27587890625,1.0,0.4345276057720184,1.0,1.0,0.3556569516658783,1.0,-2.388542413711548,1.695451021194458,0.6930913925170898,1.1550928354263306,0.0,0.0,0.0,72.14210510253906,51.0,-12.77928638458252,-0.0,1068.8907470703125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8463966846466064,0.2310125082731247,0.2083045542240142,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.9131791591644288,0.2896167635917663,0.2743937373161316,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8557408452033997,0.239115372300148,0.167618378996849,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883363008499146,0.2675454616546631,0.2536584138870239,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8581366539001465,0.2408661544322967,1.085749626159668,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685546875,297.36578369140625,291.27587890625,1.0,0.4345276057720184,1.0,1.0,0.3556569516658783,1.0,-2.388542413711548,1.695451021194458,0.6930913925170898,1.1550928354263306,0.0,0.0,0.0,72.14210510253906,51.0,-12.77928638458252,-0.0,1068.8907470703125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8967005014419556,0.2330052256584167,0.2097246497869491,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.97348815202713,0.2924577593803406,0.2766835987567901,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075941443443298,0.2413311749696731,0.1688796877861023,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472612738609314,0.2701237201690674,0.2557050287723541,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087467193603516,0.2418652474880218,1.0883986949920654,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592468261719,297.36260986328125,291.2665710449219,1.0,0.4287493526935577,1.0,1.0,0.3525656461715698,1.0,-2.400156259536743,1.7106361389160156,0.6895201802253723,1.167725920677185,0.0,0.0,0.0,62.72395706176758,39.0,-12.910539627075195,-0.0,1043.206298828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8967005014419556,0.2330052256584167,0.2097246497869491,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.97348815202713,0.2924577593803406,0.2766835987567901,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075941443443298,0.2413311749696731,0.1688796877861023,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472612738609314,0.2701237201690674,0.2557050287723541,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087467193603516,0.2418652474880218,1.0883986949920654,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592468261719,297.36260986328125,291.2665710449219,1.0,0.4287493526935577,1.0,1.0,0.3525656461715698,1.0,-2.400156259536743,1.7106361389160156,0.6895201802253723,1.167725920677185,0.0,0.0,0.0,62.72395706176758,39.0,-12.910539627075195,-0.0,1043.206298828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9332813620567322,0.233989804983139,0.2104376405477523,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9990000128746032,0.2938925623893738,0.2749098837375641,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9458741545677184,0.2424251735210418,0.1695104539394378,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9821964502334596,0.2713994979858398,0.2567299306392669,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9462226033210754,0.2423526495695114,1.089735746383667,291.2626037597656,291.1499938964844,288.8075866699219,287.12579345703125,291.2542724609375,297.3611145019531,291.26220703125,1.0,0.4254113137722015,1.0,1.0,0.3510199785232544,1.0,-2.402543783187866,1.715980052947998,0.6865637898445129,1.1729726791381836,0.0,0.0,0.0,58.13657760620117,39.0,-12.783233642578123,-0.0,1027.0191650390625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.9554486870765686,0.2349252104759216,0.2112129479646682,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9990063309669496,0.2959204018115997,0.2581913471221924,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9672040343284608,0.2434713989496231,0.1701900064945221,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9985341429710388,0.2726293504238128,0.2576652467250824,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9667189121246338,0.2427912950515747,1.091383934020996,291.2580871582031,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,297.3616638183594,291.2574462890625,1.0,0.4210044145584106,1.0,1.0,0.349872350692749,1.0,-2.387028455734253,1.7088648080825806,0.6781635284423828,1.1694053411483765,0.0,0.0,0.0,55.41273498535156,59.0,-13.359233856201172,-0.0,999.322509765625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9596238732337952,0.2368490844964981,0.2129132449626922,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988886713981628,0.3009926378726959,0.2569468021392822,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9713121056556702,0.2456295788288116,0.1716720163822174,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988892674446106,0.27547687292099,0.2569474577903747,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9692932963371276,0.243746131658554,1.0954993963241575,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229257702827453,1.0,1.0,0.3475770950317383,1.0,-2.393640279769897,1.7189618349075315,0.674678385257721,1.177499294281006,0.0,0.0,0.0,55.4477653503418,79.0,-8.310766220092773,-0.0,1006.4797973632812,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9596238732337952,0.2368490844964981,0.2129132449626922,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988886713981628,0.3009926378726959,0.2569468021392822,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9713121056556702,0.2456295788288116,0.1716720163822174,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988892674446106,0.27547687292099,0.2569474577903747,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9692932963371276,0.243746131658554,1.0954993963241575,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229257702827453,1.0,1.0,0.3475770950317383,1.0,-2.393640279769897,1.7189618349075315,0.674678385257721,1.177499294281006,0.0,0.0,0.0,55.4477653503418,79.0,-8.310766220092773,-0.0,1006.4797973632812,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.93669992685318,0.2388059943914413,0.2147665023803711,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046451508998871,0.2779729664325714,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9497962594032288,0.2478414177894592,0.1732870489358902,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858716130256652,0.2779708206653595,0.2629660367965698,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458440542221068,0.2447599619626999,1.1005183458328247,291.252197265625,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325717091560364,1.0,1.0,0.3452818095684051,1.0,-2.4361960887908936,1.752428650856018,0.6837674975395203,1.2011698484420776,0.0,0.0,0.0,59.62712860107422,99.0,-0.1199803724884986,-0.0,1070.35107421875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.93669992685318,0.2388059943914413,0.2147665023803711,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046451508998871,0.2779729664325714,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9497962594032288,0.2478414177894592,0.1732870489358902,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858716130256652,0.2779708206653595,0.2629660367965698,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458440542221068,0.2447599619626999,1.1005183458328247,291.252197265625,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325717091560364,1.0,1.0,0.3452818095684051,1.0,-2.4361960887908936,1.752428650856018,0.6837674975395203,1.2011698484420776,0.0,0.0,0.0,59.62712860107422,99.0,-0.1199803724884986,-0.0,1070.35107421875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8680598735809326,0.2406725883483886,0.216904804110527,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9464138150215148,0.3062123358249664,0.2902266085147857,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8790916800498962,0.2499814182519912,0.1751370429992675,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9147359728813172,0.2803462445735931,0.265679270029068,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8743408918380737,0.2456753551959991,1.1069623231887815,291.2573547363281,291.1499938964844,288.8892822265625,287.1001892089844,291.2597045898437,297.359619140625,291.257568359375,1.0,0.4461535215377807,1.0,1.0,0.3434571623802185,1.0,-2.464902877807617,1.775699496269226,0.6892032027244568,1.2186907529830933,0.0,0.0,0.0,72.1458969116211,119.0,4.099191188812256,-0.0,1156.19189453125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8680598735809326,0.2406725883483886,0.216904804110527,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9464138150215148,0.3062123358249664,0.2902266085147857,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8790916800498962,0.2499814182519912,0.1751370429992675,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9147359728813172,0.2803462445735931,0.265679270029068,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8743408918380737,0.2456753551959991,1.1069623231887815,291.2573547363281,291.1499938964844,288.8892822265625,287.1001892089844,291.2597045898437,297.359619140625,291.257568359375,1.0,0.4461535215377807,1.0,1.0,0.3434571623802185,1.0,-2.464902877807617,1.775699496269226,0.6892032027244568,1.2186907529830933,0.0,0.0,0.0,72.1458969116211,119.0,4.099191188812256,-0.0,1156.19189453125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.817659318447113,0.242438793182373,0.2190851420164108,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8828875422477722,0.3081900179386139,0.2925755381584167,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8274672627449036,0.2520375847816467,0.1770316511392593,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8578240275382996,0.2826857566833496,0.2685000896453857,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8221291899681091,0.2464806586503982,1.113559603691101,291.25982666015625,291.1499938964844,288.9124755859375,287.08673095703125,291.26287841796875,297.3514099121094,291.2600402832031,1.0,0.4612085521221161,1.0,1.0,0.3416325151920318,1.0,-2.485881328582764,1.7940901517868042,0.6917911171913147,1.2322105169296265,0.0,0.0,0.0,88.43103790283203,122.0,3.975518226623535,-0.0,1248.8458251953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.817659318447113,0.242438793182373,0.2190851420164108,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8828875422477722,0.3081900179386139,0.2925755381584167,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8274672627449036,0.2520375847816467,0.1770316511392593,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8578240275382996,0.2826857566833496,0.2685000896453857,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8221291899681091,0.2464806586503982,1.113559603691101,291.25982666015625,291.1499938964844,288.9124755859375,287.08673095703125,291.26287841796875,297.3514099121094,291.2600402832031,1.0,0.4612085521221161,1.0,1.0,0.3416325151920318,1.0,-2.485881328582764,1.7940901517868042,0.6917911171913147,1.2322105169296265,0.0,0.0,0.0,88.43103790283203,122.0,3.975518226623535,-0.0,1248.8458251953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.8026636838912964,0.2432937026023864,0.2200889736413955,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8662102818489075,0.3093093931674957,0.2938375771045685,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.8130820989608765,0.2530416846275329,0.177915409207344,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.8425391316413879,0.2838422954082489,0.2698366343975067,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.8068864941596985,0.2468538433313369,1.1164219379425049,291.2614440917969,291.1499938964844,288.92401123046875,287.0791320800781,291.2644958496094,297.3482971191406,291.2616577148437,1.0,0.4668036103248596,1.0,1.0,0.3407201766967773,1.0,-2.4947121143341064,1.802202224731445,0.6925100088119507,1.2384012937545776,0.0,0.0,0.0,94.90435791015624,122.0,4.180718898773193,-0.0,1287.07080078125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.7917080521583557,0.2441401779651641,0.2210380136966705,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.8548530340194702,0.3104834854602813,0.2951147854328155,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.8023747801780701,0.2540383338928222,0.1787576079368591,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.8321367502212524,0.2849953472614288,0.2711216807365417,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.7953524589538574,0.2472163885831833,1.1190025806427002,291.2626342773437,291.1499938964844,288.9354858398437,287.07098388671875,291.26483154296875,297.3456420898437,291.2627868652344,1.0,0.4716421365737915,1.0,1.0,0.3396472334861755,1.0,-2.5030438899993896,1.8103922605514529,0.692651629447937,1.2447608709335327,0.0,0.0,0.0,100.19245147705078,110.0,3.513094425201416,-0.0,1319.8831787109375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7886410355567932,0.2458226382732391,0.2226283848285675,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8519426584243774,0.3129358291625976,0.2974786162376404,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.799513041973114,0.256021499633789,0.1802037209272384,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8295019865036011,0.2872967422008514,0.2733766138553619,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7911928296089172,0.2479234635829925,1.1225961446762085,291.2635803222656,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2636413574219,1.0,0.4748075306415558,1.0,1.0,0.3375012874603271,1.0,-2.5165627002716064,1.824802041053772,0.6917607188224792,1.256235957145691,0.0,0.0,0.0,102.8682632446289,98.0,1.758339285850525,-0.0,1348.2510986328125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7886410355567932,0.2458226382732391,0.2226283848285675,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8519426584243774,0.3129358291625976,0.2974786162376404,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.799513041973114,0.256021499633789,0.1802037209272384,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8295019865036011,0.2872967422008514,0.2733766138553619,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7911928296089172,0.2479234635829925,1.1225961446762085,291.2635803222656,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2636413574219,1.0,0.4748075306415558,1.0,1.0,0.3375012874603271,1.0,-2.5165627002716064,1.824802041053772,0.6917607188224792,1.256235957145691,0.0,0.0,0.0,102.8682632446289,98.0,1.758339285850525,-0.0,1348.2510986328125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984436750411987,0.2475211024284362,0.2240108102560043,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624107837677002,0.3154847025871277,0.299717366695404,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.809598445892334,0.2580197751522064,0.1814873814582824,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8392000198364258,0.2896140813827514,0.27541384100914,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999404668807983,0.2486379891633987,1.1251076459884644,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.26422119140625,297.3382568359375,291.2637939453125,1.0,0.4738079011440277,1.0,1.0,0.3353553712368011,1.0,-2.5279223918914795,1.837843894958496,0.6900785565376282,1.2667893171310425,0.0,0.0,0.0,99.70632934570312,86.0,0.582370400428772,-0.0,1349.0013427734375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984436750411987,0.2475211024284362,0.2240108102560043,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624107837677002,0.3154847025871277,0.299717366695404,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.809598445892334,0.2580197751522064,0.1814873814582824,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8392000198364258,0.2896140813827514,0.27541384100914,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999404668807983,0.2486379891633987,1.1251076459884644,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.26422119140625,297.3382568359375,291.2637939453125,1.0,0.4738079011440277,1.0,1.0,0.3353553712368011,1.0,-2.5279223918914795,1.837843894958496,0.6900785565376282,1.2667893171310425,0.0,0.0,0.0,99.70632934570312,86.0,0.582370400428772,-0.0,1349.0013427734375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172830939292908,0.2492273598909378,0.2252774983644485,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8834829330444336,0.3180820047855377,0.3018792569637298,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8280055522918701,0.2600305676460266,0.1826828420162201,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8586775064468384,0.2919425070285797,0.2773305177688598,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.817680299282074,0.2493639588356018,1.1270393133163452,291.25750732421875,291.1499938964844,289.0026550292969,287.0120544433594,291.251953125,297.3357849121094,291.257080078125,1.0,0.4702519476413727,1.0,1.0,0.3317948281764984,1.0,-2.538103103637696,1.8537386655807493,0.6843644380569458,1.2804322242736816,0.0,0.0,0.0,93.07080078125,74.0,-7.560708522796631,-0.0,1333.2347412109375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172830939292908,0.2492273598909378,0.2252774983644485,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8834829330444336,0.3180820047855377,0.3018792569637298,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8280055522918701,0.2600305676460266,0.1826828420162201,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8586775064468384,0.2919425070285797,0.2773305177688598,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.817680299282074,0.2493639588356018,1.1270393133163452,291.25750732421875,291.1499938964844,289.0026550292969,287.0120544433594,291.251953125,297.3357849121094,291.257080078125,1.0,0.4702519476413727,1.0,1.0,0.3317948281764984,1.0,-2.538103103637696,1.8537386655807493,0.6843644380569458,1.2804322242736816,0.0,0.0,0.0,93.07080078125,74.0,-7.560708522796631,-0.0,1333.2347412109375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.844101071357727,0.2509053349494934,0.2264473736286163,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.9167672991752625,0.3206757009029388,0.3039658367633819,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8557910323143005,0.2620247602462768,0.1838105469942093,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8894752264022827,0.2942523658275604,0.279153823852539,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8434844613075256,0.2500770986080169,1.128551363945007,291.2468566894531,291.1499938964844,289.024169921875,286.9892883300781,291.2386779785156,297.3334350585937,291.2463073730469,1.0,0.4651239514350891,1.0,1.0,0.328234314918518,1.0,-2.5473790168762207,1.8692145347595213,0.6781643629074097,1.29384446144104,0.0,0.0,0.0,84.3575210571289,62.0,-13.00978660583496,-0.0,1307.169921875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.844101071357727,0.2509053349494934,0.2264473736286163,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.9167672991752625,0.3206757009029388,0.3039658367633819,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8557910323143005,0.2620247602462768,0.1838105469942093,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8894752264022827,0.2942523658275604,0.279153823852539,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8434844613075256,0.2500770986080169,1.128551363945007,291.2468566894531,291.1499938964844,289.024169921875,286.9892883300781,291.2386779785156,297.3334350585937,291.2463073730469,1.0,0.4651239514350891,1.0,1.0,0.328234314918518,1.0,-2.5473790168762207,1.8692145347595213,0.6781643629074097,1.29384446144104,0.0,0.0,0.0,84.3575210571289,62.0,-13.00978660583496,-0.0,1307.169921875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.8624778389930725,0.2517336308956146,0.2270042598247528,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.9409602880477904,0.3219672441482544,0.3049855530261993,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8750491142272949,0.2630151212215423,0.1843554377555847,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.9105352759361268,0.2953994870185852,0.2800388634204864,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.8612829446792603,0.2504277229309082,1.1291900873184204,291.24090576171875,291.1499938964844,289.0347595214844,286.9774475097656,291.2319030761719,297.332275390625,291.2403259277344,1.0,0.4621723294258117,1.0,1.0,0.3264540731906891,1.0,-2.5517590045928955,1.876802444458008,0.6749566197395325,1.3004523515701294,0.0,0.0,0.0,79.50364685058594,62.0,-14.73365306854248,-0.0,1291.57763671875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.8859049081802368,0.2525545656681061,0.2275458574295044,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.9684188961982728,0.3232539594173431,0.3059918880462646,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.8992974758148193,0.2640006244182586,0.1848901808261871,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.9390991926193236,0.2965409755706787,0.2809094488620758,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.884070098400116,0.2507738769054413,1.1297656297683716,291.2343444824219,291.1499938964844,289.045166015625,286.9653625488281,291.2240905761719,297.33111572265625,291.23370361328125,1.0,0.4590281248092651,1.0,1.0,0.3245514035224914,1.0,-2.555999279022217,1.884612202644348,0.6713870167732239,1.307308554649353,0.0,0.0,0.0,74.40868377685547,50.0,-16.594432830810547,-0.0,1274.706298828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9389368891716005,0.2541305720806122,0.2286740094423294,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9990000128746032,0.3261102437973022,0.2941667437553406,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9547433853149414,0.2659134566783905,0.1859999448060989,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9901397824287416,0.2987637221813202,0.2827032506465912,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9354131817817688,0.251409113407135,1.1311800479888916,291.2196960449219,291.1499938964844,289.0655517578125,286.94049072265625,291.20489501953125,297.3294982910156,291.2186584472656,1.0,0.4515554010868072,1.0,1.0,0.3207460939884186,1.0,-2.548375368118286,1.8894875049591064,0.6588878631591797,1.314305067062378,0.0,0.0,0.0,65.85826110839844,68.0,-20.82651901245117,-0.0,1228.126220703125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9389368891716005,0.2541305720806122,0.2286740094423294,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9990000128746032,0.3261102437973022,0.2941667437553406,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9547433853149414,0.2659134566783905,0.1859999448060989,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9901397824287416,0.2987637221813202,0.2827032506465912,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9354131817817688,0.251409113407135,1.1311800479888916,291.2196960449219,291.1499938964844,289.0655517578125,286.94049072265625,291.20489501953125,297.3294982910156,291.2186584472656,1.0,0.4515554010868072,1.0,1.0,0.3207460939884186,1.0,-2.548375368118286,1.8894875049591064,0.6588878631591797,1.314305067062378,0.0,0.0,0.0,65.85826110839844,68.0,-20.82651901245117,-0.0,1228.126220703125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.944536566734314,0.255664199590683,0.2300266623497009,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303475677967071,0.2913183867931366,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603960514068604,0.2678012549877167,0.187294527888298,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9944900274276732,0.3009615540504455,0.284746378660202,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.939768612384796,0.2520358562469482,1.133830189704895,291.2012939453125,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,297.3345031738281,291.2006225585937,1.0,0.4529800415039062,1.0,1.0,0.3169407844543457,1.0,-2.553720712661743,1.903170704841613,0.6505500078201294,1.3261715173721311,0.0,0.0,0.0,65.57066345214844,86.0,-22.46581077575684,-0.0,1233.487060546875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.944536566734314,0.255664199590683,0.2300266623497009,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303475677967071,0.2913183867931366,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603960514068604,0.2678012549877167,0.187294527888298,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9944900274276732,0.3009615540504455,0.284746378660202,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.939768612384796,0.2520358562469482,1.133830189704895,291.2012939453125,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,297.3345031738281,291.2006225585937,1.0,0.4529800415039062,1.0,1.0,0.3169407844543457,1.0,-2.553720712661743,1.903170704841613,0.6505500078201294,1.3261715173721311,0.0,0.0,0.0,65.57066345214844,86.0,-22.46581077575684,-0.0,1233.487060546875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238680601119996,0.2571892142295837,0.2315052449703216,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.3332616686820984,0.3104861080646515,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9408012628555298,0.2696973085403442,0.1887001097202301,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792413115501404,0.3031688034534454,0.286940723657608,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9179164171218872,0.2526823282241821,1.1372729539871216,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.1941223144531,1.0,0.4610497951507568,1.0,1.0,0.3146817684173584,1.0,-2.586969375610352,1.931668281555176,0.655301034450531,1.3469330072402954,0.0,0.0,0.0,69.76981353759766,104.0,-11.309036254882812,-0.0,1293.3304443359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
