time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238680601119996,0.2571892142295837,0.2315052449703216,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.3332616686820984,0.3104861080646515,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9408012628555298,0.2696973085403442,0.1887001097202301,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792413115501404,0.3031688034534454,0.286940723657608,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9179164171218872,0.2526823282241821,1.1372729539871216,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.1941223144531,1.0,0.4610497951507568,1.0,1.0,0.3146817684173584,1.0,-2.586969375610352,1.931668281555176,0.655301034450531,1.3469330072402954,0.0,0.0,0.0,69.76981353759766,104.0,-11.309036254882812,-0.0,1293.3304443359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8699096441268921,0.2586323916912079,0.2332376688718795,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.954385221004486,0.3347683250904083,0.3172590434551239,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841508626937866,0.2715206444263458,0.1903100162744522,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215543270111084,0.3053053617477417,0.2894131243228912,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641095161437988,0.2532354593276977,1.1419641971588137,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.3244934082031,291.1913757324219,1.0,0.4723337888717651,1.0,1.0,0.3124227225780487,1.0,-2.607109785079956,1.951233148574829,0.6558767557144165,1.3621963262557983,0.0,0.0,0.0,81.49179077148438,122.0,-6.97318696975708,-0.0,1371.4085693359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8699096441268921,0.2586323916912079,0.2332376688718795,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.954385221004486,0.3347683250904083,0.3172590434551239,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841508626937866,0.2715206444263458,0.1903100162744522,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215543270111084,0.3053053617477417,0.2894131243228912,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641095161437988,0.2532354593276977,1.1419641971588137,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.3244934082031,291.1913757324219,1.0,0.4723337888717651,1.0,1.0,0.3124227225780487,1.0,-2.607109785079956,1.951233148574829,0.6558767557144165,1.3621963262557983,0.0,0.0,0.0,81.49179077148438,122.0,-6.97318696975708,-0.0,1371.4085693359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8470322489738464,0.2593226432800293,0.234117180109024,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.9252372980117798,0.3356790840625763,0.3183377087116241,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604657649993896,0.2724054157733917,0.1911282390356063,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949828147888184,0.3063482344150543,0.2906686663627624,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8412109613418579,0.2534787058830261,1.144359469413757,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.18603515625,297.32110595703125,291.1890869140625,1.0,0.4785357117652893,1.0,1.0,0.311293214559555,1.0,-2.6154799461364746,1.9599039554595947,0.6555760502815247,1.369017243385315,0.0,0.0,0.0,88.59992980957031,122.0,-6.57058048248291,-0.0,1413.6988525390625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8275014162063599,0.2599947154521942,0.235001802444458,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.9000905156135559,0.3366610407829284,0.3195185959339142,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402479290962219,0.2732744216918945,0.1919523626565933,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8727549314498901,0.3073760271072387,0.2919329702854156,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215080499649048,0.2537039518356323,1.146780490875244,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,291.18658447265625,297.31817626953125,291.1879272460937,1.0,0.4849920570850372,1.0,1.0,0.3105102181434631,1.0,-2.623380184173584,1.967408299446106,0.6559719443321228,1.374720811843872,0.0,0.0,0.0,96.2417984008789,125.0,-4.669978618621826,-0.0,1458.3489990234375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058680295944214,0.2613159418106079,0.2365630269050598,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751381039619446,0.3387620151042938,0.3218477666378021,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190852403640747,0.2749907970428467,0.193441241979599,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495786190032959,0.3094094395637512,0.2942463457584381,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985382676124573,0.2541256248950958,1.1505677700042725,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878662109375,1.0,0.493736058473587,1.0,1.0,0.3089442551136017,1.0,-2.6371772289276123,1.9809645414352417,0.6562127470970154,1.385153889656067,0.0,0.0,0.0,106.71121978759766,113.0,-1.4584791660308838,-0.0,1524.02783203125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058680295944214,0.2613159418106079,0.2365630269050598,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751381039619446,0.3387620151042938,0.3218477666378021,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190852403640747,0.2749907970428467,0.193441241979599,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495786190032959,0.3094094395637512,0.2942463457584381,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985382676124573,0.2541256248950958,1.1505677700042725,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878662109375,1.0,0.493736058473587,1.0,1.0,0.3089442551136017,1.0,-2.6371772289276123,1.9809645414352417,0.6562127470970154,1.385153889656067,0.0,0.0,0.0,106.71121978759766,113.0,-1.4584791660308838,-0.0,1524.02783203125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044992685317993,0.2626432776451111,0.2377929538488388,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740648627281189,0.3409762978553772,0.3239563107490539,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180999755859375,0.2767097055912018,0.1946709156036377,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486170172691345,0.3114410638809204,0.2962057590484619,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.79625403881073,0.2545424997806549,1.1526544094085691,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,297.30987548828125,291.1877136230469,1.0,0.495712399482727,1.0,1.0,0.3073782920837402,1.0,-2.6475319862365723,1.9922162294387813,0.6553157567977905,1.3940585851669312,0.0,0.0,0.0,108.32463073730467,101.0,-0.6876358389854431,-0.0,1545.58251953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044992685317993,0.2626432776451111,0.2377929538488388,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740648627281189,0.3409762978553772,0.3239563107490539,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180999755859375,0.2767097055912018,0.1946709156036377,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486170172691345,0.3114410638809204,0.2962057590484619,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.79625403881073,0.2545424997806549,1.1526544094085691,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,297.30987548828125,291.1877136230469,1.0,0.495712399482727,1.0,1.0,0.3073782920837402,1.0,-2.6475319862365723,1.9922162294387813,0.6553157567977905,1.3940585851669312,0.0,0.0,0.0,108.32463073730467,101.0,-0.6876358389854431,-0.0,1545.58251953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151523470878601,0.2639981210231781,0.2388400584459304,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864947557449341,0.343260794878006,0.3259235620498657,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286319971084595,0.2784530818462372,0.1957555264234542,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601137399673462,0.3134909272193908,0.2979629337787628,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062535524368286,0.2549825012683868,1.153794288635254,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.1841125488281,1.0,0.4939089119434356,1.0,1.0,0.3051839768886566,1.0,-2.655940055847168,2.0038204193115234,0.652119517326355,1.403712511062622,0.0,0.0,0.0,104.3604507446289,89.0,-4.274527549743652,-0.0,1539.3311767578125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151523470878601,0.2639981210231781,0.2388400584459304,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864947557449341,0.343260794878006,0.3259235620498657,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286319971084595,0.2784530818462372,0.1957555264234542,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601137399673462,0.3134909272193908,0.2979629337787628,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062535524368286,0.2549825012683868,1.153794288635254,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.1841125488281,1.0,0.4939089119434356,1.0,1.0,0.3051839768886566,1.0,-2.655940055847168,2.0038204193115234,0.652119517326355,1.403712511062622,0.0,0.0,0.0,104.3604507446289,89.0,-4.274527549743652,-0.0,1539.3311767578125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338789343833923,0.2653631269931793,0.2397801727056503,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.909729301929474,0.3455747365951538,0.3278005421161651,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481063842773438,0.280209869146347,0.196758285164833,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818283677101135,0.3155488967895508,0.2996040880680084,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243823051452637,0.2554414868354797,1.1544283628463743,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.17822265625,1.0,0.4898228645324707,1.0,1.0,0.3029896914958954,1.0,-2.6632649898529053,2.014767646789551,0.648497462272644,1.4129421710968018,0.0,0.0,0.0,97.17112731933594,77.0,-7.2133636474609375,-0.0,1516.8883056640625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338789343833923,0.2653631269931793,0.2397801727056503,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.909729301929474,0.3455747365951538,0.3278005421161651,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481063842773438,0.280209869146347,0.196758285164833,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818283677101135,0.3155488967895508,0.2996040880680084,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243823051452637,0.2554414868354797,1.1544283628463743,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.17822265625,1.0,0.4898228645324707,1.0,1.0,0.3029896914958954,1.0,-2.6632649898529053,2.014767646789551,0.648497462272644,1.4129421710968018,0.0,0.0,0.0,97.17112731933594,77.0,-7.2133636474609375,-0.0,1516.8883056640625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8467048406600952,0.2660472691059112,0.2402234524488449,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.9270857572555542,0.3467370569705963,0.3287150859832763,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8617510199546814,0.2810918986797333,0.1972400844097137,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.8968180418014526,0.3165796995162964,0.3003963828086853,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364592790603638,0.2556773126125335,1.15463125705719,291.1750793457031,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,297.3039855957031,291.1747741699219,1.0,0.4872243106365204,1.0,1.0,0.3018925487995147,1.0,-2.6666717529296875,2.0200746059417725,0.6465969085693359,1.4174457788467407,0.0,0.0,0.0,92.79947662353516,77.0,-8.348343849182129,-0.0,1501.7335205078125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.862690269947052,0.2667293548583984,0.2406532615423202,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9480873346328736,0.3478991389274597,0.3296172320842743,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787067532539368,0.2819737792015075,0.1977124661207199,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.9157350659370422,0.3176093101501465,0.3011748790740967,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8514229655265808,0.2559153139591217,1.15478253364563,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,291.1606140136719,297.3030090332031,291.1689453125,1.0,0.4843644201755523,1.0,1.0,0.3000732064247131,1.0,-2.669957399368286,2.02713942527771,0.6428178548812866,1.4237273931503296,0.0,0.0,0.0,88.06632232666016,65.0,-12.74044132232666,-0.0,1484.735107421875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078348875045776,0.2680539488792419,0.2414597123861313,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944177269935608,0.3501907885074615,0.3313717842102051,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274408221244812,0.2837085127830505,0.1986222267150879,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685843586921692,0.3196372389793396,0.302682101726532,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942475914955139,0.2563729286193847,1.154903769493103,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780640006065368,1.0,1.0,0.2964345514774322,1.0,-2.6760849952697754,2.041233777999878,0.6348512768745422,1.436357855796814,0.0,0.0,0.0,77.85120391845703,68.0,-21.22850799560547,-0.0,1446.5904541015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078348875045776,0.2680539488792419,0.2414597123861313,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944177269935608,0.3501907885074615,0.3313717842102051,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274408221244812,0.2837085127830505,0.1986222267150879,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685843586921692,0.3196372389793396,0.302682101726532,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942475914955139,0.2563729286193847,1.154903769493103,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780640006065368,1.0,1.0,0.2964345514774322,1.0,-2.6760849952697754,2.041233777999878,0.6348512768745422,1.436357855796814,0.0,0.0,0.0,77.85120391845703,68.0,-21.22850799560547,-0.0,1446.5904541015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284018874168396,0.2692735195159912,0.2424600422382354,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529786765575409,0.3211177289485931,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489632844924928,0.2853541374206543,0.1996932625770568,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864569902420044,0.3215737342834472,0.3044053912162781,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119260907173156,0.2567541897296905,1.1561176776885986,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751198589801788,1.0,1.0,0.2927958965301513,1.0,-2.669795513153076,2.04675841331482,0.6230370998382568,1.4433242082595823,0.0,0.0,0.0,74.46041870117188,71.0,-27.564170837402344,-0.0,1422.6669921875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284018874168396,0.2692735195159912,0.2424600422382354,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529786765575409,0.3211177289485931,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489632844924928,0.2853541374206543,0.1996932625770568,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864569902420044,0.3215737342834472,0.3044053912162781,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119260907173156,0.2567541897296905,1.1561176776885986,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751198589801788,1.0,1.0,0.2927958965301513,1.0,-2.669795513153076,2.04675841331482,0.6230370998382568,1.4433242082595823,0.0,0.0,0.0,74.46041870117188,71.0,-27.564170837402344,-0.0,1422.6669921875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376813173294068,0.2704149484634399,0.2434526085853576,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565987050533294,0.3142704665660858,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.958258092403412,0.2869384884834289,0.2007704675197601,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936308860778807,0.3234445750713348,0.3061338663101196,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198520183563232,0.257090300321579,1.1574411392211914,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740835726261139,1.0,1.0,0.2894363403320312,1.0,-2.667713165283203,2.054443359375,0.6132698059082031,1.4513020515441897,0.0,0.0,0.0,73.22199249267578,89.0,-29.23164939880371,-0.0,1414.27587890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376813173294068,0.2704149484634399,0.2434526085853576,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565987050533294,0.3142704665660858,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.958258092403412,0.2869384884834289,0.2007704675197601,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936308860778807,0.3234445750713348,0.3061338663101196,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198520183563232,0.257090300321579,1.1574411392211914,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740835726261139,1.0,1.0,0.2894363403320312,1.0,-2.667713165283203,2.054443359375,0.6132698059082031,1.4513020515441897,0.0,0.0,0.0,73.22199249267578,89.0,-29.23164939880371,-0.0,1414.27587890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233060479164124,0.2715437412261963,0.244552806019783,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595785498619079,0.3284985721111297,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.94488525390625,0.2885242104530334,0.20194111764431,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833826422691344,0.3253102004528045,0.3079824149608612,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.905332326889038,0.2574383616447449,1.159424066543579,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803651571273803,1.0,1.0,0.2860767543315887,1.0,-2.692110300064087,2.080543041229248,0.6115673780441284,1.471450924873352,0.0,0.0,0.0,76.51171875,107.0,-27.42255592346192,-0.0,1462.4691162109375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233060479164124,0.2715437412261963,0.244552806019783,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595785498619079,0.3284985721111297,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.94488525390625,0.2885242104530334,0.20194111764431,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833826422691344,0.3253102004528045,0.3079824149608612,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.905332326889038,0.2574383616447449,1.159424066543579,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803651571273803,1.0,1.0,0.2860767543315887,1.0,-2.692110300064087,2.080543041229248,0.6115673780441284,1.471450924873352,0.0,0.0,0.0,76.51171875,107.0,-27.42255592346192,-0.0,1462.4691162109375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087743759155272,0.2720934748649597,0.2451492995023727,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.9984560608863832,0.360230416059494,0.3410782217979431,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.9300945401191713,0.2893076241016388,0.2025662362575531,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.971171259880066,0.3262315392494201,0.3089584112167358,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919938802719116,0.2575995624065399,1.1606695652008057,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,297.2994689941406,291.07989501953125,1.0,0.4855117201805115,1.0,1.0,0.2843969464302063,1.0,-2.711552858352661,2.0986571311950684,0.612895667552948,1.4851778745651243,0.0,0.0,0.0,79.86798858642578,107.0,-26.179468154907227,-0.0,1504.7337646484375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8812828063964844,0.2725837528705597,0.2458521127700805,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9740592241287231,0.3606656789779663,0.3418256044387817,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8999481201171875,0.2900345027446747,0.2032763063907623,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9412549138069152,0.327095478773117,0.3100485503673553,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651106357574463,0.2576968073844909,1.1624349355697632,291.0728454589844,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,297.2939758300781,291.0722045898437,1.0,0.4908298850059509,1.0,1.0,0.2833828628063202,1.0,-2.7174160480499268,2.10559606552124,0.611819863319397,1.4910520315170288,0.0,0.0,0.0,86.4390640258789,125.0,-24.12973594665528,-0.0,1543.4752197265625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376730680465698,0.2735071182250976,0.2472311109304428,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203774929046632,0.3619566857814789,0.3434876501560211,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8545401096343994,0.291436493396759,0.2046803385019302,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894340991973877,0.3287689089775085,0.3122047483921051,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227657079696655,0.2578221559524536,1.1657729148864746,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025249719619751,1.0,1.0,0.281354695558548,1.0,-2.7293601036071777,2.119492530822754,0.6098675727844238,1.5022053718566897,0.0,0.0,0.0,101.178466796875,143.0,-21.402278900146484,-0.0,1629.0140380859375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376730680465698,0.2735071182250976,0.2472311109304428,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203774929046632,0.3619566857814789,0.3434876501560211,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8545401096343994,0.291436493396759,0.2046803385019302,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894340991973877,0.3287689089775085,0.3122047483921051,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227657079696655,0.2578221559524536,1.1657729148864746,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025249719619751,1.0,1.0,0.281354695558548,1.0,-2.7293601036071777,2.119492530822754,0.6098675727844238,1.5022053718566897,0.0,0.0,0.0,101.178466796875,143.0,-21.402278900146484,-0.0,1629.0140380859375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045727014541626,0.2743642628192901,0.2486045807600021,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800981044769287,0.3635208308696747,0.3455339074134826,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213866949081421,0.2927776575088501,0.206084057688713,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528102040290833,0.330376923084259,0.3143564760684967,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.788077712059021,0.2578753232955932,1.1690442562103271,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150435566902161,1.0,1.0,0.2793264985084533,1.0,-2.741673707962036,2.13367772102356,0.6079959273338318,1.5135765075683594,0.0,0.0,0.0,117.42820739746094,146.0,-20.573894500732425,-0.0,1722.8990478515625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045727014541626,0.2743642628192901,0.2486045807600021,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800981044769287,0.3635208308696747,0.3455339074134826,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213866949081421,0.2927776575088501,0.206084057688713,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528102040290833,0.330376923084259,0.3143564760684967,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.788077712059021,0.2578753232955932,1.1690442562103271,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150435566902161,1.0,1.0,0.2793264985084533,1.0,-2.741673707962036,2.13367772102356,0.6079959273338318,1.5135765075683594,0.0,0.0,0.0,117.42820739746094,146.0,-20.573894500732425,-0.0,1722.8990478515625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797131538391113,0.2728872001171112,0.2482487708330154,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543190956115723,0.362824022769928,0.3458987474441528,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973552942276001,0.2917086780071258,0.2061138451099395,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.829072892665863,0.3295462131500244,0.3146317899227142,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630576491355896,0.2553448379039764,1.1629917621612549,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223936438560486,1.0,1.0,0.2784615755081177,1.0,-2.7348005771636963,2.131292819976806,0.6035078167915344,1.5129673480987549,0.0,0.0,0.0,130.62705993652344,134.0,-20.34720993041992,-0.0,1774.2340087890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797131538391113,0.2728872001171112,0.2482487708330154,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543190956115723,0.362824022769928,0.3458987474441528,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973552942276001,0.2917086780071258,0.2061138451099395,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.829072892665863,0.3295462131500244,0.3146317899227142,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630576491355896,0.2553448379039764,1.1629917621612549,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223936438560486,1.0,1.0,0.2784615755081177,1.0,-2.7348005771636963,2.131292819976806,0.6035078167915344,1.5129673480987549,0.0,0.0,0.0,130.62705993652344,134.0,-20.34720993041992,-0.0,1774.2340087890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737575769424438,0.2722127735614776,0.2476141452789306,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488254547119141,0.3628728687763214,0.3459227979183197,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915366291999817,0.2913346290588379,0.2058432698249817,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237931728363037,0.3293760418891907,0.31446373462677,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561449408531189,0.2533489465713501,1.1541041135787964,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222581624984741,1.0,1.0,0.2775966227054596,1.0,-2.722858428955078,2.125270366668701,0.5975881814956665,1.5095630884170532,0.0,0.0,0.0,133.52256774902344,122.0,-19.40997314453125,-0.0,1769.795166015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737575769424438,0.2722127735614776,0.2476141452789306,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488254547119141,0.3628728687763214,0.3459227979183197,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915366291999817,0.2913346290588379,0.2058432698249817,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237931728363037,0.3293760418891907,0.31446373462677,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561449408531189,0.2533489465713501,1.1541041135787964,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222581624984741,1.0,1.0,0.2775966227054596,1.0,-2.722858428955078,2.125270366668701,0.5975881814956665,1.5095630884170532,0.0,0.0,0.0,133.52256774902344,122.0,-19.40997314453125,-0.0,1769.795166015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752624750137329,0.2720699608325958,0.247393250465393,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8507214188575745,0.3630855977535248,0.3460258543491363,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932420969009399,0.2913292348384857,0.2057687938213348,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.825487494468689,0.3294676542282104,0.3144554793834686,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568954825401306,0.2525269389152527,1.149968504905701,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,297.2318725585937,291.0087280273437,1.0,0.520630419254303,1.0,1.0,0.2771641314029693,1.0,-2.717646598815918,2.1227867603302,0.5948598384857178,1.5082104206085205,0.0,0.0,0.0,132.218017578125,122.0,-18.53184700012207,-0.0,1755.96484375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7788035869598389,0.2720165252685547,0.2472182363271713,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8547462224960327,0.3633888065814972,0.3461766242980957,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970433235168457,0.291413277387619,0.2057281881570816,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291462659835815,0.3296469748020172,0.3144910335540771,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.759560227394104,0.2518028914928436,1.1460731029510498,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,297.2279357910156,291.0047912597656,1.0,0.5183006525039673,1.0,1.0,0.2774355709552765,1.0,-2.7129292488098145,2.1188597679138184,0.5940695405006409,1.505311131477356,0.0,0.0,0.0,129.7181854248047,110.0,-14.34049129486084,-0.0,1737.380615234375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909773588180542,0.2721289098262787,0.2469864636659622,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682716488838196,0.3642221689224243,0.3466081619262695,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097132444381714,0.2918099164962768,0.205743134021759,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413965702056885,0.3302293419837951,0.3146874904632568,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697595357894897,0.2506182491779327,1.1390435695648191,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122191905975342,1.0,1.0,0.2779784202575683,1.0,-2.704973697662353,2.111804962158203,0.5931688547134399,1.499980926513672,0.0,0.0,0.0,122.24403381347656,98.0,-6.152457237243652,-0.0,1691.1507568359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
