time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909773588180542,0.2721289098262787,0.2469864636659622,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682716488838196,0.3642221689224243,0.3466081619262695,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097132444381714,0.2918099164962768,0.205743134021759,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413965702056885,0.3302293419837951,0.3146874904632568,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697595357894897,0.2506182491779327,1.1390435695648191,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122191905975342,1.0,1.0,0.2779784202575683,1.0,-2.704973697662353,2.111804962158203,0.5931688547134399,1.499980926513672,0.0,0.0,0.0,122.24403381347656,98.0,-6.152457237243652,-0.0,1691.1507568359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091943264007568,0.2724486589431762,0.2468825280666351,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887688517570496,0.3652774095535278,0.3471864759922027,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272604942321777,0.292436420917511,0.2058712095022201,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601089119911194,0.3310348987579345,0.3150307536125183,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.786077082157135,0.2497155517339706,1.1329693794250488,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049816966056824,1.0,1.0,0.2785212993621826,1.0,-2.6988093852996826,2.106013298034668,0.5927958488464355,1.4955182075500488,0.0,0.0,0.0,112.71617889404295,86.0,-1.3957029581069946,-0.0,1638.3172607421875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091943264007568,0.2724486589431762,0.2468825280666351,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887688517570496,0.3652774095535278,0.3471864759922027,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272604942321777,0.292436420917511,0.2058712095022201,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601089119911194,0.3310348987579345,0.3150307536125183,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.786077082157135,0.2497155517339706,1.1329693794250488,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049816966056824,1.0,1.0,0.2785212993621826,1.0,-2.6988093852996826,2.106013298034668,0.5927958488464355,1.4955182075500488,0.0,0.0,0.0,112.71617889404295,86.0,-1.3957029581069946,-0.0,1638.3172607421875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320591449737549,0.2729122042655945,0.2468739002943039,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177597761154176,0.366489827632904,0.3478781282901764,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508866429328918,0.2932316958904266,0.206090822815895,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865094184875488,0.3320013880729675,0.31549072265625,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088853359222412,0.2490288764238357,1.1277045011520386,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.497118204832077,1.0,1.0,0.2795161008834839,1.0,-2.69411849975586,2.1000783443450928,0.5940402150154114,1.4905905723571775,0.0,0.0,0.0,102.05606842041016,74.0,3.683259725570679,-0.0,1582.604736328125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320591449737549,0.2729122042655945,0.2468739002943039,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177597761154176,0.366489827632904,0.3478781282901764,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508866429328918,0.2932316958904266,0.206090822815895,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865094184875488,0.3320013880729675,0.31549072265625,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088853359222412,0.2490288764238357,1.1277045011520386,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.497118204832077,1.0,1.0,0.2795161008834839,1.0,-2.69411849975586,2.1000783443450928,0.5940402150154114,1.4905905723571775,0.0,0.0,0.0,102.05606842041016,74.0,3.683259725570679,-0.0,1582.604736328125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634213209152222,0.2734900414943695,0.2469487339258194,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594361782073976,0.367825984954834,0.348667174577713,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846237063407898,0.2941634356975555,0.2063912898302078,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246026873588562,0.3330953121185303,0.3160517513751983,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377049565315247,0.2485167384147644,1.1231402158737185,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889211356639862,1.0,1.0,0.2805109024047851,1.0,-2.6907057762146,2.0950043201446533,0.5957013964653015,1.4862416982650757,0.0,0.0,0.0,90.76233673095705,62.0,6.885183811187744,-0.0,1525.959716796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634213209152222,0.2734900414943695,0.2469487339258194,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594361782073976,0.367825984954834,0.348667174577713,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846237063407898,0.2941634356975555,0.2063912898302078,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246026873588562,0.3330953121185303,0.3160517513751983,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377049565315247,0.2485167384147644,1.1231402158737185,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889211356639862,1.0,1.0,0.2805109024047851,1.0,-2.6907057762146,2.0950043201446533,0.5957013964653015,1.4862416982650757,0.0,0.0,0.0,90.76233673095705,62.0,6.885183811187744,-0.0,1525.959716796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8845479488372803,0.2738126814365387,0.2470127344131469,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9821065068244934,0.3685303628444671,0.3490923047065735,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9069394469261168,0.2946705520153045,0.2065675854682922,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9505760669708252,0.3336800336837768,0.3163642287254333,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.8565623164176941,0.2483138740062713,1.1210821866989136,291.01513671875,291.0260009765625,289.25,286.6518249511719,291.01983642578125,297.22088623046875,291.01544189453125,1.0,0.4847517609596252,1.0,1.0,0.2810083031654358,1.0,-2.6894073486328125,2.0927541255950928,0.596653163433075,1.484264254570007,0.0,0.0,0.0,84.97432708740234,62.0,7.935595989227295,-0.0,1497.6077880859375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.907982349395752,0.2741458117961883,0.2471123933792114,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9990000128746032,0.3692676424980163,0.3468907177448272,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9337887763977052,0.2951925694942474,0.2067747414112091,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9756135940551758,0.334277480840683,0.3167164623737335,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8778750896453857,0.2481325417757034,1.1192535161972046,291.0182800292969,291.0260009765625,289.25,286.6572570800781,291.0215759277344,297.22149658203125,291.0184936523437,1.0,0.480417937040329,1.0,1.0,0.2812691628932953,1.0,-2.6853976249694824,2.089153289794922,0.596244215965271,1.481926441192627,0.0,0.0,0.0,79.62187194824219,65.0,7.762601375579834,-0.0,1467.5406494140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262723922729492,0.2747887074947357,0.2475754916667938,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719772398471832,0.3298304080963135,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528456330299376,0.2962320446968078,0.2074060440063476,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907462000846864,0.3354633152484894,0.3177098333835602,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925547003746033,0.2477913796901703,1.117093205451965,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752547144889831,1.0,1.0,0.2817908227443695,1.0,-2.664779663085937,2.0733587741851807,0.5914209485054016,1.4704769849777222,0.0,0.0,0.0,75.79338073730469,83.0,4.245565891265869,-0.0,1422.1029052734375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262723922729492,0.2747887074947357,0.2475754916667938,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719772398471832,0.3298304080963135,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528456330299376,0.2962320446968078,0.2074060440063476,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907462000846864,0.3354633152484894,0.3177098333835602,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925547003746033,0.2477913796901703,1.117093205451965,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752547144889831,1.0,1.0,0.2817908227443695,1.0,-2.664779663085937,2.0733587741851807,0.5914209485054016,1.4704769849777222,0.0,0.0,0.0,75.79338073730469,83.0,4.245565891265869,-0.0,1422.1029052734375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203374981880188,0.2754961252212524,0.2482341527938842,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749314546585083,0.336222767829895,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474793076515198,0.2973623275756836,0.2082076668739318,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866319298744202,0.3367342948913574,0.3189279735088348,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864611387252808,0.2475817203521728,1.116213083267212,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782728850841522,1.0,1.0,0.2823124825954437,1.0,-2.6745858192443848,2.0788769721984863,0.5957090258598328,1.4733399152755735,0.0,0.0,0.0,77.25467681884766,101.0,6.863917350769043,-0.0,1442.00927734375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203374981880188,0.2754961252212524,0.2482341527938842,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749314546585083,0.336222767829895,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474793076515198,0.2973623275756836,0.2082076668739318,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866319298744202,0.3367342948913574,0.3189279735088348,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864611387252808,0.2475817203521728,1.116213083267212,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782728850841522,1.0,1.0,0.2823124825954437,1.0,-2.6745858192443848,2.0788769721984863,0.5957090258598328,1.4733399152755735,0.0,0.0,0.0,77.25467681884766,101.0,6.863917350769043,-0.0,1442.00927734375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948984146118164,0.2762265503406524,0.2490860521793365,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944429397583008,0.3760007321834564,0.3562841117382049,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.92003732919693,0.2985379993915558,0.2091757953166961,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.963533580303192,0.3380456566810608,0.3203662633895874,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626413345336914,0.2474306225776672,1.1165024042129517,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870151281356811,1.0,1.0,0.2824033796787262,1.0,-2.7042605876922607,2.0993285179138184,0.6049321293830872,1.4872106313705444,0.0,0.0,0.0,83.62067413330078,119.0,8.847105026245117,-0.0,1511.28173828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948984146118164,0.2762265503406524,0.2490860521793365,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944429397583008,0.3760007321834564,0.3562841117382049,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.92003732919693,0.2985379993915558,0.2091757953166961,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.963533580303192,0.3380456566810608,0.3203662633895874,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626413345336914,0.2474306225776672,1.1165024042129517,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870151281356811,1.0,1.0,0.2824033796787262,1.0,-2.7042605876922607,2.0993285179138184,0.6049321293830872,1.4872106313705444,0.0,0.0,0.0,83.62067413330078,119.0,8.847105026245117,-0.0,1511.28173828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485724925994873,0.2768400013446808,0.2501751780509949,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449859857559204,0.3765951097011566,0.357293426990509,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705893158912659,0.2996171116828918,0.2103429585695266,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081329107284546,0.3392581343650818,0.3220714926719665,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194571137428284,0.2471736520528793,1.1180390119552612,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975229203701019,1.0,1.0,0.282494306564331,1.0,-2.710791110992432,2.103635787963867,0.6071551442146301,1.4901264905929563,0.0,0.0,0.0,97.56080627441406,137.0,5.588440418243408,-0.0,1585.55126953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485724925994873,0.2768400013446808,0.2501751780509949,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449859857559204,0.3765951097011566,0.357293426990509,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705893158912659,0.2996171116828918,0.2103429585695266,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081329107284546,0.3392581343650818,0.3220714926719665,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194571137428284,0.2471736520528793,1.1180390119552612,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975229203701019,1.0,1.0,0.282494306564331,1.0,-2.710791110992432,2.103635787963867,0.6071551442146301,1.4901264905929563,0.0,0.0,0.0,97.56080627441406,137.0,5.588440418243408,-0.0,1585.55126953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8304522633552551,0.2771259844303131,0.2507172524929046,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9202377796173096,0.3770723640918731,0.3579911887645721,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8513107895851135,0.3001424670219421,0.2109295576810836,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8870054483413696,0.3398490846157074,0.3229273855686188,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007937073707581,0.2470305263996124,1.1188195943832395,291.03668212890625,291.0260009765625,289.25,286.71826171875,291.0392761230469,297.2265319824219,291.0368347167969,1.0,0.5032684206962585,1.0,1.0,0.2825397551059723,1.0,-2.714952230453491,2.106421947479248,0.6085301637649536,1.491965651512146,0.0,0.0,0.0,105.18421936035156,137.0,4.677388668060303,-0.0,1626.77197265625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8143757581710815,0.277399480342865,0.2512606978416443,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8994774222373962,0.3776115179061889,0.3587775230407715,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347853422164917,0.3006587326526642,0.2115197479724884,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.868569016456604,0.3404299020767212,0.3237873017787933,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834429740905762,0.2468787729740142,1.1196242570877075,291.0373229980469,291.0260009765625,289.25,286.7260131835937,291.0384521484375,297.225341796875,291.037353515625,1.0,0.5092145800590515,1.0,1.0,0.2823225259780884,1.0,-2.71925950050354,2.109980821609497,0.6092787981033325,1.4945441484451294,0.0,0.0,0.0,113.15928649902344,140.0,2.9357943534851074,-0.0,1669.9639892578125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948165535926819,0.2779143452644348,0.2521239221096039,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777435421943665,0.3787872493267059,0.360269695520401,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165338635444641,0.3016657829284668,0.2125319093465805,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485561013221741,0.3415607511997223,0.3252752125263214,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638192772865295,0.2465515732765197,1.120161533355713,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168668031692505,1.0,1.0,0.2818880975246429,1.0,-2.725743055343628,2.1156980991363525,0.6100449562072754,1.4988194704055786,0.0,0.0,0.0,123.92881774902344,128.0,-0.2497663795948028,-0.0,1729.494140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948165535926819,0.2779143452644348,0.2521239221096039,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777435421943665,0.3787872493267059,0.360269695520401,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165338635444641,0.3016657829284668,0.2125319093465805,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485561013221741,0.3415607511997223,0.3252752125263214,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638192772865295,0.2465515732765197,1.120161533355713,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168668031692505,1.0,1.0,0.2818880975246429,1.0,-2.725743055343628,2.1156980991363525,0.6100449562072754,1.4988194704055786,0.0,0.0,0.0,123.92881774902344,128.0,-0.2497663795948028,-0.0,1729.494140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927482724189758,0.2784291803836822,0.2526352107524872,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758888244628906,0.3800398111343384,0.3614883124828338,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149402737617493,0.30267333984375,0.2132724970579147,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468701839447021,0.3426807820796966,0.3263860046863556,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611212134361267,0.2462242245674133,1.11895489692688,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177803635597229,1.0,1.0,0.2814536392688751,1.0,-2.72860074043274,2.1188814640045166,0.6097192168235779,1.501383900642395,0.0,0.0,0.0,125.49111938476562,116.0,-2.258517026901245,-0.0,1741.0084228515625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927482724189758,0.2784291803836822,0.2526352107524872,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758888244628906,0.3800398111343384,0.3614883124828338,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149402737617493,0.30267333984375,0.2132724970579147,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468701839447021,0.3426807820796966,0.3263860046863556,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611212134361267,0.2462242245674133,1.11895489692688,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177803635597229,1.0,1.0,0.2814536392688751,1.0,-2.72860074043274,2.1188814640045166,0.6097192168235779,1.501383900642395,0.0,0.0,0.0,125.49111938476562,116.0,-2.258517026901245,-0.0,1741.0084228515625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007144927978516,0.2789839804172516,0.2529659867286682,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851041793823242,0.381351888179779,0.3625449240207672,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228378891944885,0.3037174642086029,0.2138703912496566,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552793860435486,0.3438237905502319,0.3272910118103027,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.767707884311676,0.2459339201450348,1.116830587387085,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149984955787659,1.0,1.0,0.2810736000537872,1.0,-2.729522466659546,2.1205718517303467,0.608950674533844,1.5028564929962158,0.0,0.0,0.0,121.38118743896484,104.0,-3.2474467754364014,-0.0,1723.260009765625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007144927978516,0.2789839804172516,0.2529659867286682,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851041793823242,0.381351888179779,0.3625449240207672,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228378891944885,0.3037174642086029,0.2138703912496566,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552793860435486,0.3438237905502319,0.3272910118103027,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.767707884311676,0.2459339201450348,1.116830587387085,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149984955787659,1.0,1.0,0.2810736000537872,1.0,-2.729522466659546,2.1205718517303467,0.608950674533844,1.5028564929962158,0.0,0.0,0.0,121.38118743896484,104.0,-3.2474467754364014,-0.0,1723.260009765625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154170513153076,0.2795848250389099,0.2532170414924621,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023810625076294,0.3827109038829803,0.3635214567184448,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373464941978455,0.3048069179058075,0.2144052237272262,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713343739509583,0.3449994921684265,0.3280983865261078,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811695337295532,0.2456934601068496,1.1143174171447754,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.22186279296875,291.0289001464844,1.0,0.5100107789039612,1.0,1.0,0.2806935608386993,1.0,-2.729590892791748,2.1216611862182617,0.6079297065734863,1.5039108991622925,0.0,0.0,0.0,114.02002716064452,92.0,-3.762526035308838,-0.0,1689.110107421875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154170513153076,0.2795848250389099,0.2532170414924621,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023810625076294,0.3827109038829803,0.3635214567184448,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373464941978455,0.3048069179058075,0.2144052237272262,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713343739509583,0.3449994921684265,0.3280983865261078,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811695337295532,0.2456934601068496,1.1143174171447754,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.22186279296875,291.0289001464844,1.0,0.5100107789039612,1.0,1.0,0.2806935608386993,1.0,-2.729590892791748,2.1216611862182617,0.6079297065734863,1.5039108991622925,0.0,0.0,0.0,114.02002716064452,92.0,-3.762526035308838,-0.0,1689.110107421875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.824658215045929,0.2799012660980224,0.2533285617828369,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9145128726959229,0.3834048211574554,0.3639937341213226,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8471178412437439,0.3053684830665588,0.2146620750427246,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822177648544312,0.3455997705459595,0.328483521938324,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7903898358345032,0.2455926835536956,1.1130036115646362,291.0275573730469,291.0260009765625,289.25,286.7997436523437,291.0253601074219,297.2220153808594,291.0274353027344,1.0,0.5069873929023743,1.0,1.0,0.2805035412311554,1.0,-2.729485273361206,2.122107982635498,0.6073772311210632,1.504369854927063,0.0,0.0,0.0,109.56503295898438,92.0,-3.913107872009277,-0.0,1668.2261962890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.835422694683075,0.2802276313304901,0.2534359991550445,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9296934008598328,0.3841071724891662,0.3644604682922363,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588606119155884,0.3059408664703369,0.2149162888526916,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8951303958892822,0.3462081253528595,0.3288624882698059,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.801334023475647,0.245504543185234,1.1116812229156494,291.0263977050781,291.0260009765625,289.25,286.8080139160156,291.0248413085937,297.22222900390625,291.0263366699219,1.0,0.5037222504615784,1.0,1.0,0.2804569900035858,1.0,-2.729346990585327,2.122164964675904,0.6071820855140686,1.5044468641281128,0.0,0.0,0.0,104.76138305664062,80.0,-3.363036870956421,-0.0,1645.67236328125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637188673019409,0.2809135317802429,0.2536515295505523,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663952589035034,0.385540246963501,0.3653900325298309,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898198008537292,0.3071217834949493,0.2154271900653839,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.930486023426056,0.3474529683589935,0.329615980386734,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277543187141418,0.2453693598508834,1.109075665473938,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966652989387512,1.0,1.0,0.2803639471530914,1.0,-2.729111433029175,2.122257232666016,0.6068540811538696,1.5045684576034546,0.0,0.0,0.0,94.39834594726562,68.0,-2.13295578956604,-0.0,1597.114013671875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637188673019409,0.2809135317802429,0.2536515295505523,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663952589035034,0.385540246963501,0.3653900325298309,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898198008537292,0.3071217834949493,0.2154271900653839,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.930486023426056,0.3474529683589935,0.329615980386734,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277543187141418,0.2453693598508834,1.109075665473938,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966652989387512,1.0,1.0,0.2803639471530914,1.0,-2.729111433029175,2.122257232666016,0.6068540811538696,1.5045684576034546,0.0,0.0,0.0,94.39834594726562,68.0,-2.13295578956604,-0.0,1597.114013671875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.902537167072296,0.2816292941570282,0.2539049088954925,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870417177677154,0.3625493943691253,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335694313049316,0.3083378374576568,0.2159708738327026,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.975065052509308,0.3487229347229004,0.3304043114185333,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617185354232788,0.2452761977910995,1.1067112684249878,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889573752880096,1.0,1.0,0.280270904302597,1.0,-2.725221633911133,2.119744062423706,0.6054776906967163,1.5032429695129397,0.0,0.0,0.0,83.99481964111328,71.0,-1.4953398704528809,-0.0,1542.9395751953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.902537167072296,0.2816292941570282,0.2539049088954925,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870417177677154,0.3625493943691253,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335694313049316,0.3083378374576568,0.2159708738327026,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.975065052509308,0.3487229347229004,0.3304043114185333,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617185354232788,0.2452761977910995,1.1067112684249878,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889573752880096,1.0,1.0,0.280270904302597,1.0,-2.725221633911133,2.119744062423706,0.6054776906967163,1.5032429695129397,0.0,0.0,0.0,83.99481964111328,71.0,-1.4953398704528809,-0.0,1542.9395751953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178035259246826,0.2823181450366974,0.2544150948524475,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.389776736497879,0.3470667004585266,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504067897796632,0.3095382452011108,0.2167207598686218,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884782433509828,0.3499702215194702,0.3314644396305084,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741234540939331,0.2451801747083664,1.1057137250900269,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844566881656647,1.0,1.0,0.2803355455398559,1.0,-2.7077560424804688,2.1073758602142334,0.6003802418708801,1.4945545196533203,0.0,0.0,0.0,80.42161560058594,89.0,-2.541276454925537,-0.0,1502.1300048828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178035259246826,0.2823181450366974,0.2544150948524475,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.389776736497879,0.3470667004585266,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504067897796632,0.3095382452011108,0.2167207598686218,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884782433509828,0.3499702215194702,0.3314644396305084,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741234540939331,0.2451801747083664,1.1057137250900269,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844566881656647,1.0,1.0,0.2803355455398559,1.0,-2.7077560424804688,2.1073758602142334,0.6003802418708801,1.4945545196533203,0.0,0.0,0.0,80.42161560058594,89.0,-2.541276454925537,-0.0,1502.1300048828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116153120994568,0.2830647230148315,0.2551182508468628,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926358819007873,0.354285180568695,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446213841438292,0.3108134865760803,0.2176317572593689,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838732481002808,0.3512868285179138,0.3327369391918182,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681310415267944,0.2451825588941574,1.1058565378189087,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879956245422363,1.0,1.0,0.2804001569747925,1.0,-2.7200353145599365,2.1158621311187744,0.6041732430458069,1.499846339225769,0.0,0.0,0.0,82.19342041015625,107.0,1.2047840356826782,-0.0,1527.5328369140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
