time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116153120994568,0.2830647230148315,0.2551182508468628,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926358819007873,0.354285180568695,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446213841438292,0.3108134865760803,0.2176317572593689,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838732481002808,0.3512868285179138,0.3327369391918182,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681310415267944,0.2451825588941574,1.1058565378189087,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879956245422363,1.0,1.0,0.2804001569747925,1.0,-2.7200353145599365,2.1158621311187744,0.6041732430458069,1.499846339225769,0.0,0.0,0.0,82.19342041015625,107.0,1.2047840356826782,-0.0,1527.5328369140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025270342826844,0.2834502458572387,0.2555352747440338,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.3933877348899841,0.3648892939090729,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.934862732887268,0.3114697635173797,0.2181426733732223,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9758923649787904,0.3519620895385742,0.3334463536739349,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597879409790039,0.2452048361301422,1.1063085794448853,291.0248107910156,291.0260009765625,289.25,286.8779602050781,291.0285949707031,297.236328125,291.0251770019531,1.0,0.4920291006565094,1.0,1.0,0.2804324626922607,1.0,-2.735279560089112,2.126469135284424,0.608810544013977,1.5069164037704468,0.0,0.0,0.0,84.77420806884766,107.0,3.621658086776733,-0.0,1561.129150390625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8861293196678162,0.2838217914104461,0.2560335993766784,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9918087720870972,0.3936173617839813,0.3730092346668243,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9159402251243592,0.3121156990528106,0.2187195271253585,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9589335322380066,0.352626085281372,0.3342440724372864,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8447290062904358,0.2452130317687988,1.107176423072815,291.028076171875,291.0260009765625,289.25,286.8848876953125,291.0316467285156,297.2337341308594,291.0284423828125,1.0,0.4969432950019836,1.0,1.0,0.2804931104183197,1.0,-2.747943878173828,2.135117292404175,0.6128267645835876,1.5131863355636597,0.0,0.0,0.0,89.42088317871094,125.0,5.791680812835693,-0.0,1601.2547607421875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452551364898682,0.2844807803630829,0.2571491301059723,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471516013145448,0.3942736089229584,0.3740567564964294,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720626831054688,0.3133351504802704,0.2199737876653671,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089696407318116,0.3538807332515716,0.3359746038913727,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069891929626465,0.2451429218053817,1.1094915866851809,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076352953910828,1.0,1.0,0.2806143462657928,1.0,-2.7573256492614746,2.1413779258728027,0.6159478425979614,1.517167568206787,0.0,0.0,0.0,103.3014907836914,143.0,4.303787708282471,-0.0,1679.870361328125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452551364898682,0.2844807803630829,0.2571491301059723,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471516013145448,0.3942736089229584,0.3740567564964294,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720626831054688,0.3133351504802704,0.2199737876653671,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089696407318116,0.3538807332515716,0.3359746038913727,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069891929626465,0.2451429218053817,1.1094915866851809,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076352953910828,1.0,1.0,0.2806143462657928,1.0,-2.7573256492614746,2.1413779258728027,0.6159478425979614,1.517167568206787,0.0,0.0,0.0,103.3014907836914,143.0,4.303787708282471,-0.0,1679.870361328125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134194612503052,0.2850927710533142,0.2582820057868957,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.903992772102356,0.3953218758106231,0.3755770623683929,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383896350860596,0.3145203292369842,0.2212511301040649,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717695474624634,0.3550984561443329,0.3377343714237213,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733473777770996,0.2450308203697204,1.11190927028656,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193808078765869,1.0,1.0,0.280735582113266,1.0,-2.767069101333618,2.14786958694458,0.6191995739936829,1.5214495658874512,0.0,0.0,0.0,119.03630065917967,146.0,3.897416591644287,-0.0,1768.55078125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134194612503052,0.2850927710533142,0.2582820057868957,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.903992772102356,0.3953218758106231,0.3755770623683929,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383896350860596,0.3145203292369842,0.2212511301040649,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717695474624634,0.3550984561443329,0.3377343714237213,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733473777770996,0.2450308203697204,1.11190927028656,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193808078765869,1.0,1.0,0.280735582113266,1.0,-2.767069101333618,2.14786958694458,0.6191995739936829,1.5214495658874512,0.0,0.0,0.0,119.03630065917967,146.0,3.897416591644287,-0.0,1768.55078125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950652241706848,0.2856758236885071,0.2592014968395233,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.883402943611145,0.3965304791927337,0.3770979940891266,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212924599647522,0.3156832158565521,0.2223683893680572,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527711033821106,0.3562879562377929,0.3392728865146637,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555942535400391,0.2448909282684326,1.113272786140442,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270782709121704,1.0,1.0,0.2804285585880279,1.0,-2.7748351097106934,2.1541178226470947,0.620717465877533,1.5259710550308228,0.0,0.0,0.0,129.82862854003906,149.0,1.4916114807128906,-0.0,1831.4024658203125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950652241706848,0.2856758236885071,0.2592014968395233,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.883402943611145,0.3965304791927337,0.3770979940891266,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212924599647522,0.3156832158565521,0.2223683893680572,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527711033821106,0.3562879562377929,0.3392728865146637,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555942535400391,0.2448909282684326,1.113272786140442,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270782709121704,1.0,1.0,0.2804285585880279,1.0,-2.7748351097106934,2.1541178226470947,0.620717465877533,1.5259710550308228,0.0,0.0,0.0,129.82862854003906,149.0,1.4916114807128906,-0.0,1831.4024658203125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839775085449219,0.286255270242691,0.2599921822547912,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.871471643447876,0.3978104293346405,0.3785743415355682,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110494613647461,0.3168448805809021,0.2233874946832656,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419495820999146,0.3574670553207397,0.3406703770160675,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451633214950562,0.2447464019060135,1.1139880418777466,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.532663881778717,1.0,1.0,0.2801215052604675,1.0,-2.78132438659668,2.159515857696533,0.6218085289001465,1.5299067497253418,0.0,0.0,0.0,137.35252380371094,137.0,-0.1618435680866241,-0.0,1877.1015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839775085449219,0.286255270242691,0.2599921822547912,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.871471643447876,0.3978104293346405,0.3785743415355682,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110494613647461,0.3168448805809021,0.2233874946832656,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419495820999146,0.3574670553207397,0.3406703770160675,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451633214950562,0.2447464019060135,1.1139880418777466,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.532663881778717,1.0,1.0,0.2801215052604675,1.0,-2.78132438659668,2.159515857696533,0.6218085289001465,1.5299067497253418,0.0,0.0,0.0,137.35252380371094,137.0,-0.1618435680866241,-0.0,1877.1015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7833856344223022,0.2865481078624725,0.2602736353874206,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8709969520568848,0.3984646797180176,0.3792073726654053,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8106764554977417,0.3174289762973785,0.2238088995218277,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8415234684944153,0.358055979013443,0.3412463665008545,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7443446516990662,0.2446762025356292,1.1137747764587402,291.0335998535156,291.0260009765625,289.25,286.9347839355469,291.0330810546875,297.2238464355469,291.0335693359375,1.0,0.5330197215080261,1.0,1.0,0.2799679934978485,1.0,-2.7833685874938965,2.1613709926605225,0.6219976544380188,1.531328797340393,0.0,0.0,0.0,138.00009155273438,137.0,-0.7473440170288086,-0.0,1883.36474609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7853434681892395,0.2868512272834778,0.2604981362819671,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8733329176902771,0.3991301357746124,0.3797832727432251,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8128191828727722,0.318022221326828,0.2241854667663574,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8436407446861267,0.3586507141590118,0.3417587280273437,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.745752215385437,0.2446141541004181,1.1132688522338867,291.03289794921875,291.0260009765625,289.25,286.9385681152344,291.03204345703125,297.2236022949219,291.0328369140625,1.0,0.5324044227600098,1.0,1.0,0.2798034846782684,1.0,-2.7847917079925537,2.1628224849700928,0.6219692826271057,1.5324653387069702,0.0,0.0,0.0,136.9397430419922,125.0,-1.3576443195343018,-0.0,1880.55615234375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945359349250793,0.2874928712844848,0.2608579695224762,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838748931884766,0.400493174791336,0.3808400332927704,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220277428627014,0.3192417621612549,0.2248673439025879,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532347679138184,0.3598635792732239,0.3426777720451355,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532364130020142,0.2445226907730102,1.1117933988571167,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290427207946777,1.0,1.0,0.279474526643753,1.0,-2.7866461277008057,2.165035486221313,0.6216104626655579,1.5342655181884766,0.0,0.0,0.0,131.59193420410156,113.0,-2.248077630996704,-0.0,1858.0484619140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945359349250793,0.2874928712844848,0.2608579695224762,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838748931884766,0.400493174791336,0.3808400332927704,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220277428627014,0.3192417621612549,0.2248673439025879,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532347679138184,0.3598635792732239,0.3426777720451355,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532364130020142,0.2445226907730102,1.1117933988571167,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290427207946777,1.0,1.0,0.279474526643753,1.0,-2.7866461277008057,2.165035486221313,0.6216104626655579,1.5342655181884766,0.0,0.0,0.0,131.59193420410156,113.0,-2.248077630996704,-0.0,1858.0484619140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094560503959656,0.2881803512573242,0.2611566483974457,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010215401649476,0.401894211769104,0.3818256258964538,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365446329116821,0.3205066323280334,0.22550068795681,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691181540489197,0.3611096739768982,0.3435194492340088,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661715745925903,0.2444791048765182,1.1100143194198608,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238486528396606,1.0,1.0,0.2791455388069153,1.0,-2.7878243923187256,2.166775703430176,0.6210488080978394,1.5357420444488523,0.0,0.0,0.0,123.47502899169922,101.0,-2.7368617057800293,-0.0,1821.3023681640625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094560503959656,0.2881803512573242,0.2611566483974457,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010215401649476,0.401894211769104,0.3818256258964538,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365446329116821,0.3205066323280334,0.22550068795681,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691181540489197,0.3611096739768982,0.3435194492340088,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661715745925903,0.2444791048765182,1.1100143194198608,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238486528396606,1.0,1.0,0.2791455388069153,1.0,-2.7878243923187256,2.166775703430176,0.6210488080978394,1.5357420444488523,0.0,0.0,0.0,123.47502899169922,101.0,-2.7368617057800293,-0.0,1821.3023681640625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431951403617859,0.2934432625770569,0.2643881142139435,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456841945648192,0.4079894125461578,0.3859483897686004,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727822303771973,0.3264852464199066,0.2284676879644394,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084287881851196,0.3670974671840668,0.3475289642810821,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008993268013,0.2495279759168625,1.1243067979812622,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.519489586353302,1.0,1.0,0.2790000736713409,1.0,-2.822183847427368,2.1913630962371826,0.6308207511901855,1.5521639585494995,0.0,0.0,0.0,109.5831527709961,89.0,8.522143363952637,-0.0,1808.0242919921875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431951403617859,0.2934432625770569,0.2643881142139435,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456841945648192,0.4079894125461578,0.3859483897686004,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727822303771973,0.3264852464199066,0.2284676879644394,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084287881851196,0.3670974671840668,0.3475289642810821,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008993268013,0.2495279759168625,1.1243067979812622,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.519489586353302,1.0,1.0,0.2790000736713409,1.0,-2.822183847427368,2.1913630962371826,0.6308207511901855,1.5521639585494995,0.0,0.0,0.0,109.5831527709961,89.0,8.522143363952637,-0.0,1808.0242919921875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885481357574463,0.2970954179763794,0.2674124538898468,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941693544387816,0.4127278923988342,0.3900927901268005,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234265685081482,0.3311159014701843,0.2314585596323013,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639587998390198,0.3717610836029053,0.3516044020652771,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432183265686035,0.2535906136035919,1.1407670974731443,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159369707107544,1.0,1.0,0.2788546085357666,1.0,-2.8590612411499023,2.217625379562378,0.6414358019828796,1.5703212022781372,0.0,0.0,0.0,96.4336929321289,92.0,13.363480567932127,-0.0,1801.79345703125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885481357574463,0.2970954179763794,0.2674124538898468,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941693544387816,0.4127278923988342,0.3900927901268005,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234265685081482,0.3311159014701843,0.2314585596323013,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639587998390198,0.3717610836029053,0.3516044020652771,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432183265686035,0.2535906136035919,1.1407670974731443,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159369707107544,1.0,1.0,0.2788546085357666,1.0,-2.8590612411499023,2.217625379562378,0.6414358019828796,1.5703212022781372,0.0,0.0,0.0,96.4336929321289,92.0,13.363480567932127,-0.0,1801.79345703125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9010440707206726,0.2985449731349945,0.2687017619609833,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9990000128746032,0.4148962199687958,0.3855310082435608,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9385167956352234,0.3331042528152466,0.2328261584043502,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9768785238265992,0.3737603724002838,0.3534667491912842,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8548206686973572,0.2553188502788543,1.1483956575393677,291.0523986816406,291.0260009765625,289.25,286.95574951171875,291.0588073730469,297.30078125,291.0527648925781,1.0,0.5157108902931213,1.0,1.0,0.2787818610668182,1.0,-2.868198871612549,2.2242023944854736,0.6439963579177856,1.5751594305038452,0.0,0.0,0.0,93.8389892578125,92.0,13.01096534729004,-0.0,1803.430419921875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9078157544136048,0.2998279631137848,0.2698702812194824,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9990000128746032,0.4173613488674164,0.3790408968925476,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.946560263633728,0.3349394500255584,0.234113723039627,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9832621216773988,0.3756022453308105,0.355216771364212,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.8613357543945312,0.2568851113319397,1.1554986238479614,291.0546875,291.0260009765625,289.25,286.9563903808594,291.05859375,297.3089599609375,291.0548095703125,1.0,0.5158612728118896,1.0,1.0,0.2783353626728058,1.0,-2.8740153312683105,2.2294888496398926,0.6445265412330627,1.5791248083114624,0.0,0.0,0.0,92.73230743408205,95.0,9.35044288635254,-0.0,1807.1414794921875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172428250312804,0.3020773231983185,0.2719137072563171,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226547479629516,0.3715286254882812,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570024609565736,0.3382975161075592,0.2364725470542907,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.99113792181015,0.3789622187614441,0.3584129214286804,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702479004859924,0.2596574425697326,1.1681350469589231,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174737572669983,1.0,1.0,0.2774423658847809,1.0,-2.889303207397461,2.2427728176116943,0.6465304493904114,1.5889848470687866,0.0,0.0,0.0,91.80715942382812,113.0,3.98717212677002,-0.0,1826.7640380859373,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172428250312804,0.3020773231983185,0.2719137072563171,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226547479629516,0.3715286254882812,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570024609565736,0.3382975161075592,0.2364725470542907,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.99113792181015,0.3789622187614441,0.3584129214286804,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702479004859924,0.2596574425697326,1.1681350469589231,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174737572669983,1.0,1.0,0.2774423658847809,1.0,-2.889303207397461,2.2427728176116943,0.6465304493904114,1.5889848470687866,0.0,0.0,0.0,91.80715942382812,113.0,3.98717212677002,-0.0,1826.7640380859373,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077817797660828,0.3041059672832489,0.2738615572452545,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271572828292846,0.3846864104270935,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.948257565498352,0.3414109349250793,0.23874531686306,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840222597122192,0.3820665776729584,0.361480712890625,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630735278129578,0.2621026039123535,1.1798728704452517,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260044932365417,1.0,1.0,0.2765493988990783,1.0,-2.927954912185669,2.2725577354431152,0.6553971767425537,1.609789490699768,0.0,0.0,0.0,95.93498229980467,131.0,3.35103702545166,-0.0,1909.4874267578125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077817797660828,0.3041059672832489,0.2738615572452545,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271572828292846,0.3846864104270935,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.948257565498352,0.3414109349250793,0.23874531686306,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840222597122192,0.3820665776729584,0.361480712890625,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630735278129578,0.2621026039123535,1.1798728704452517,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260044932365417,1.0,1.0,0.2765493988990783,1.0,-2.927954912185669,2.2725577354431152,0.6553971767425537,1.609789490699768,0.0,0.0,0.0,95.93498229980467,131.0,3.35103702545166,-0.0,1909.4874267578125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.882393479347229,0.3059697151184082,0.275860071182251,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9915984272956848,0.4293389916419983,0.4065644443035126,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195356965065002,0.344325453042984,0.2410345077514648,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588934779167176,0.3849672973155975,0.3645648658275604,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410624265670776,0.2642501592636108,1.191293716430664,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387985706329346,1.0,1.0,0.2752906382083893,1.0,-2.976014852523804,2.309946298599243,0.6660686135292053,1.6369388103485107,0.0,0.0,0.0,105.5887222290039,149.0,2.176795482635498,-0.0,2038.7088623046875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.882393479347229,0.3059697151184082,0.275860071182251,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9915984272956848,0.4293389916419983,0.4065644443035126,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195356965065002,0.344325453042984,0.2410345077514648,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588934779167176,0.3849672973155975,0.3645648658275604,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410624265670776,0.2642501592636108,1.191293716430664,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387985706329346,1.0,1.0,0.2752906382083893,1.0,-2.976014852523804,2.309946298599243,0.6660686135292053,1.6369388103485107,0.0,0.0,0.0,105.5887222290039,149.0,2.176795482635498,-0.0,2038.7088623046875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451526761054993,0.3076032996177673,0.2779248058795929,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508548378944396,0.4311084747314453,0.4087171256542206,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788560032844543,0.3469798266887665,0.2433535605669021,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130805730819702,0.3876084089279175,0.3676893413066864,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076335191726685,0.2660351097583771,1.2024365663528442,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.552251398563385,1.0,1.0,0.2740318775177002,1.0,-3.001875400543213,2.3318777084350586,0.6699975728988647,1.653014898300171,0.0,0.0,0.0,121.6162109375,167.0,-3.327700614929199,-0.0,2164.468505859375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451526761054993,0.3076032996177673,0.2779248058795929,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508548378944396,0.4311084747314453,0.4087171256542206,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788560032844543,0.3469798266887665,0.2433535605669021,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130805730819702,0.3876084089279175,0.3676893413066864,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076335191726685,0.2660351097583771,1.2024365663528442,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.552251398563385,1.0,1.0,0.2740318775177002,1.0,-3.001875400543213,2.3318777084350586,0.6699975728988647,1.653014898300171,0.0,0.0,0.0,121.6162109375,167.0,-3.327700614929199,-0.0,2164.468505859375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8300778865814209,0.3083658516407013,0.278922826051712,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9301453232765198,0.4321520030498504,0.4099745452404022,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8623957633972168,0.3482425510883331,0.2444791346788406,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.894910991191864,0.3888647854328155,0.3692061007022857,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921386361122131,0.2668312191963196,1.2076365947723389,291.05328369140625,291.0260009765625,289.25,286.9546203613281,291.05108642578125,297.32550048828125,291.0531616210937,1.0,0.5590978264808655,1.0,1.0,0.2734025120735168,1.0,-3.014014482498169,2.342293262481689,0.6717212796211243,1.660757064819336,0.0,0.0,0.0,130.17784118652344,167.0,-4.919635772705078,-0.0,2229.842041015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8166620135307312,0.3091001212596893,0.279901772737503,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.9115378856658936,0.4332452416419983,0.4113038182258606,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8481312394142151,0.3494708240032196,0.2455853968858719,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8792338967323303,0.3900865912437439,0.3706967532634735,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7782884240150452,0.2675748169422149,1.2126271724700928,291.0507507324219,291.0260009765625,289.25,286.95379638671875,291.0482482910156,297.32373046875,291.0506286621094,1.0,0.5659716725349426,1.0,1.0,0.2728088200092315,1.0,-3.0259110927581787,2.352449893951416,0.6734610199928284,1.6682963371276855,0.0,0.0,0.0,138.9504852294922,170.0,-5.885838508605957,-0.0,2296.3759765625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010572195053101,0.3105099499225616,0.2815798223018646,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931438326835632,0.4355039894580841,0.4138257503509521,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332386016845703,0.3518488705158233,0.2475670874118805,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625600934028625,0.3924490213394165,0.3733640313148498,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634183764457703,0.2689350843429565,1.2209004163742063,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752325057983398,1.0,1.0,0.271621435880661,1.0,-3.046499252319336,2.3705081939697266,0.6759911775588989,1.6818819046020508,0.0,0.0,0.0,150.5616455078125,173.0,-7.281877040863037,-0.0,2394.157958984375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010572195053101,0.3105099499225616,0.2815798223018646,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931438326835632,0.4355039894580841,0.4138257503509521,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332386016845703,0.3518488705158233,0.2475670874118805,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625600934028625,0.3924490213394165,0.3733640313148498,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634183764457703,0.2689350843429565,1.2209004163742063,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752325057983398,1.0,1.0,0.271621435880661,1.0,-3.046499252319336,2.3705081939697266,0.6759911775588989,1.6818819046020508,0.0,0.0,0.0,150.5616455078125,173.0,-7.281877040863037,-0.0,2394.157958984375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919139862060547,0.3118809759616852,0.2830813527107239,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831354379653931,0.4378053247928619,0.4162622988224029,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251389861106873,0.3541620373725891,0.2493927627801895,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534892797470093,0.3947406113147735,0.3758149743080139,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551802396774292,0.2701768279075622,1.2279130220413208,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.582187294960022,1.0,1.0,0.2704340517520904,1.0,-3.064807176589966,2.386991024017334,0.6778161525726318,1.6943705081939695,0.0,0.0,0.0,158.52381896972656,176.0,-8.305527687072754,-0.0,2469.822998046875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
