time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040141463279724,0.3355420231819153,0.3044556081295013,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.9013391733169556,0.4783631861209869,0.4545819163322449,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8452335596084595,0.3938251435756683,0.2771191895008087,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716115355491638,0.4330321848392486,0.4120566546916961,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642521858215332,0.2882919609546661,1.310261607170105,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.27880859375,291.0298156738281,1.0,0.6228510737419128,1.0,1.0,0.2652827203273773,1.0,-3.31252384185791,2.578941822052002,0.733582079410553,1.8321902751922607,0.0,0.0,0.0,174.73289489746094,155.0,-2.006410837173462,-0.0,3060.9267578125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190591335296631,0.3367236852645874,0.3051085770130157,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207342267036438,0.4803709089756012,0.4560439884662628,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614558577537537,0.3958811461925506,0.2782333493232727,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889528512954712,0.4349568486213684,0.4134420752525329,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.778755784034729,0.2891162037849426,1.311925768852234,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181871294975281,1.0,1.0,0.2650816142559051,1.0,-3.320074796676636,2.584967374801636,0.7351074814796448,1.8365482091903689,0.0,0.0,0.0,164.47752380371094,143.0,-1.4316511154174805,-0.0,3019.322021484375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190591335296631,0.3367236852645874,0.3051085770130157,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207342267036438,0.4803709089756012,0.4560439884662628,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614558577537537,0.3958811461925506,0.2782333493232727,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889528512954712,0.4349568486213684,0.4134420752525329,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.778755784034729,0.2891162037849426,1.311925768852234,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181871294975281,1.0,1.0,0.2650816142559051,1.0,-3.320074796676636,2.584967374801636,0.7351074814796448,1.8365482091903689,0.0,0.0,0.0,164.47752380371094,143.0,-1.4316511154174805,-0.0,3019.322021484375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366571664810181,0.3379200100898742,0.3057473599910736,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456764459609984,0.4823821187019348,0.457479864358902,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819977045059204,0.3979507386684418,0.2793351709842682,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107434153556824,0.4368875324726105,0.4148035645484924,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969313263893127,0.2899640798568725,1.3135544061660769,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130748987197876,1.0,1.0,0.2648804783821106,1.0,-3.32749080657959,2.590900421142578,0.7365904450416565,1.8408350944519043,0.0,0.0,0.0,153.4292449951172,131.0,-1.1568516492843628,-0.0,2972.72119140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366571664810181,0.3379200100898742,0.3057473599910736,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456764459609984,0.4823821187019348,0.457479864358902,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819977045059204,0.3979507386684418,0.2793351709842682,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107434153556824,0.4368875324726105,0.4148035645484924,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969313263893127,0.2899640798568725,1.3135544061660769,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130748987197876,1.0,1.0,0.2648804783821106,1.0,-3.32749080657959,2.590900421142578,0.7365904450416565,1.8408350944519043,0.0,0.0,0.0,153.4292449951172,131.0,-1.1568516492843628,-0.0,2972.72119140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587560653686523,0.3391225636005401,0.306377649307251,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732021689414978,0.4843905568122864,0.4588978588581085,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076790809631348,0.4000272452831268,0.2804305851459503,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401775002479552,0.4388181865215301,0.4161497354507446,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185490369796753,0.2908296883106231,1.3151895999908447,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077166199684143,1.0,1.0,0.2647884488105774,1.0,-3.334856986999512,2.596466302871704,0.7383906245231628,1.844760775566101,0.0,0.0,0.0,141.9554901123047,119.0,-1.297101974487305,-0.0,2923.3701171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587560653686523,0.3391225636005401,0.306377649307251,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732021689414978,0.4843905568122864,0.4588978588581085,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076790809631348,0.4000272452831268,0.2804305851459503,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401775002479552,0.4388181865215301,0.4161497354507446,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185490369796753,0.2908296883106231,1.3151895999908447,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077166199684143,1.0,1.0,0.2647884488105774,1.0,-3.334856986999512,2.596466302871704,0.7383906245231628,1.844760775566101,0.0,0.0,0.0,141.9554901123047,119.0,-1.297101974487305,-0.0,2923.3701171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871917128562927,0.3403152227401733,0.3070026338100433,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863886535167694,0.4596854448318481,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426612257957458,0.4020961821079254,0.2815231382846832,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732563495635986,0.4407348036766052,0.4174858331680298,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434929847717285,0.291700929403305,1.3168622255325315,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021761894226074,1.0,1.0,0.2646964192390442,1.0,-3.3414130210876465,2.6014304161071777,0.7399826049804688,1.848366022109985,0.0,0.0,0.0,130.40008544921875,122.0,-3.062428474426269,-0.0,2871.65673828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871917128562927,0.3403152227401733,0.3070026338100433,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863886535167694,0.4596854448318481,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426612257957458,0.4020961821079254,0.2815231382846832,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732563495635986,0.4407348036766052,0.4174858331680298,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434929847717285,0.291700929403305,1.3168622255325315,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021761894226074,1.0,1.0,0.2646964192390442,1.0,-3.3414130210876465,2.6014304161071777,0.7399826049804688,1.848366022109985,0.0,0.0,0.0,130.40008544921875,122.0,-3.062428474426269,-0.0,2871.65673828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928217887878418,0.340876042842865,0.3074473738670349,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.4876025319099426,0.4530509710311889,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9495049118995668,0.4030975699424743,0.2821734845638275,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9789594411849976,0.4416584074497223,0.4182929992675781,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8483948111534119,0.2921087741851806,1.3183884620666504,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.0197448730469,297.2741394042969,291.02252197265625,1.0,0.6007316708564758,1.0,1.0,0.2646504044532776,1.0,-3.33764910697937,2.598874568939209,0.7387744784355164,1.8467391729354856,0.0,0.0,0.0,128.34039306640625,122.0,-4.965460300445557,-0.0,2851.80224609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966680765151978,0.3414249420166015,0.3078985214233398,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.4891170561313629,0.4480731189250946,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.95415598154068,0.4040904343128204,0.2828308343887329,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827204942703248,0.442573070526123,0.4191091358661651,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517510294914246,0.2925136089324951,1.3199806213378906,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,297.2749938964844,291.0201416015625,1.0,0.5998472571372986,1.0,1.0,0.264865905046463,1.0,-3.335886001586914,2.5969901084899902,0.738895833492279,1.8452019691467283,0.0,0.0,0.0,127.05968475341795,140.0,-5.4187445640563965,-0.0,2840.7548828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917825818061829,0.342540442943573,0.30896857380867,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918895363807678,0.456839919090271,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491955041885376,0.4061045348644256,0.2842826247215271,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783531427383424,0.4444296061992645,0.4209253489971161,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473118543624878,0.29336878657341,1.3241270780563354,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.604935348033905,1.0,1.0,0.2652968764305115,1.0,-3.3565924167633057,2.610480070114136,0.7461124658584595,1.8535736799240112,0.0,0.0,0.0,130.06788635253906,158.0,-4.035186290740967,-0.0,2902.30126953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917825818061829,0.342540442943573,0.30896857380867,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918895363807678,0.456839919090271,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491955041885376,0.4061045348644256,0.2842826247215271,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783531427383424,0.4444296061992645,0.4209253489971161,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473118543624878,0.29336878657341,1.3241270780563354,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.604935348033905,1.0,1.0,0.2652968764305115,1.0,-3.3565924167633057,2.610480070114136,0.7461124658584595,1.8535736799240112,0.0,0.0,0.0,130.06788635253906,158.0,-4.035186290740967,-0.0,2902.30126953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707560300827026,0.3435689210891723,0.3102517426013946,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.986903190612793,0.4931987524032593,0.467206597328186,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245674014091492,0.4080476462841034,0.2859109938144684,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.95615953207016,0.4462144374847412,0.4229796826839447,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288155198097229,0.2941636145114898,1.3294779062271118,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140472292900085,1.0,1.0,0.2657278776168823,1.0,-3.381791591644287,2.627074241638184,0.7547174692153931,1.8647791147232056,0.0,0.0,0.0,140.1399688720703,176.0,-4.32017707824707,-0.0,3014.84814453125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707560300827026,0.3435689210891723,0.3102517426013946,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.986903190612793,0.4931987524032593,0.467206597328186,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245674014091492,0.4080476462841034,0.2859109938144684,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.95615953207016,0.4462144374847412,0.4229796826839447,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288155198097229,0.2941636145114898,1.3294779062271118,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140472292900085,1.0,1.0,0.2657278776168823,1.0,-3.381791591644287,2.627074241638184,0.7547174692153931,1.8647791147232056,0.0,0.0,0.0,140.1399688720703,176.0,-4.32017707824707,-0.0,3014.84814453125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.843957781791687,0.3444718420505523,0.3116102516651153,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572787284851074,0.4945437908172607,0.4689599573612213,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.893471360206604,0.4098771810531616,0.2876079082489013,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223394393920898,0.4478849768638611,0.4251268208026886,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.803774893283844,0.2948371469974518,1.3352497816085815,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242976784706116,1.0,1.0,0.2678107321262359,1.0,-3.396794557571411,2.6312577724456787,0.7655367851257324,1.8656096458435056,0.0,0.0,0.0,155.13015747070312,194.0,1.234646916389465,-0.0,3135.177978515625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.843957781791687,0.3444718420505523,0.3116102516651153,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572787284851074,0.4945437908172607,0.4689599573612213,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.893471360206604,0.4098771810531616,0.2876079082489013,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223394393920898,0.4478849768638611,0.4251268208026886,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.803774893283844,0.2948371469974518,1.3352497816085815,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242976784706116,1.0,1.0,0.2678107321262359,1.0,-3.396794557571411,2.6312577724456787,0.7655367851257324,1.8656096458435056,0.0,0.0,0.0,155.13015747070312,194.0,1.234646916389465,-0.0,3135.177978515625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214467763900757,0.3453380465507507,0.3129814267158508,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264912009239196,0.4960657954216003,0.4709760844707489,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680352568626404,0.4116726815700531,0.2893176972866058,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.89407879114151,0.4495188593864441,0.4272890090942383,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802872657775879,0.2954649329185486,1.3410463333129885,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352716684341431,1.0,1.0,0.2698935866355896,1.0,-3.412496566772461,2.63571572303772,0.7767807841300964,1.866576552391052,0.0,0.0,0.0,171.59616088867188,212.0,3.871948719024658,-0.0,3266.470947265625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214467763900757,0.3453380465507507,0.3129814267158508,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264912009239196,0.4960657954216003,0.4709760844707489,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680352568626404,0.4116726815700531,0.2893176972866058,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.89407879114151,0.4495188593864441,0.4272890090942383,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802872657775879,0.2954649329185486,1.3410463333129885,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352716684341431,1.0,1.0,0.2698935866355896,1.0,-3.412496566772461,2.63571572303772,0.7767807841300964,1.866576552391052,0.0,0.0,0.0,171.59616088867188,212.0,3.871948719024658,-0.0,3266.470947265625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8112068772315979,0.3457553088665008,0.3136666715145111,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.9125487804412842,0.496850848197937,0.4720306396484375,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569926023483276,0.4125551879405975,0.2901727557182312,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821874856948853,0.450319766998291,0.4283695816993713,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699260115623474,0.2957627475261688,1.343937635421753,291.021484375,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,297.2628479003906,291.02166748046875,1.0,0.6408925652503967,1.0,1.0,0.2709350287914276,1.0,-3.4203946590423584,2.637958288192749,0.7824362516403198,1.8670663833618164,0.0,0.0,0.0,180.1848297119141,212.0,4.198550701141357,-0.0,3334.745361328125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011558651924133,0.3461652398109436,0.3143490254878998,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9005798697471619,0.4976427257061004,0.4730989634990692,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470122814178467,0.4134304821491241,0.2910257875919342,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8713060617446899,0.451112687587738,0.4294468760490417,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605037689208984,0.2960526645183563,1.346815586090088,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,297.2613525390625,291.0261535644531,1.0,0.6465526223182678,1.0,1.0,0.2728695571422577,1.0,-3.428283214569092,2.6374621391296387,0.7908210754394531,1.864830732345581,0.0,0.0,0.0,188.93118286132807,215.0,8.66402816772461,-0.0,3404.208251953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899978160858154,0.3470168709754944,0.3154850602149963,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881646990776062,0.4992754161357879,0.4750202298164367,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.836561918258667,0.4152055382728576,0.2925509214401245,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597618341445923,0.4527171850204468,0.4313521683216095,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504082918167114,0.2966436743736267,1.351362705230713,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536886096000671,1.0,1.0,0.2767386138439178,1.0,-3.441559314727783,2.634242534637451,0.8073166012763977,1.8587411642074585,0.0,0.0,0.0,199.901596069336,218.0,15.75341510772705,-0.0,3499.761962890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899978160858154,0.3470168709754944,0.3154850602149963,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881646990776062,0.4992754161357879,0.4750202298164367,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.836561918258667,0.4152055382728576,0.2925509214401245,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597618341445923,0.4527171850204468,0.4313521683216095,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504082918167114,0.2966436743736267,1.351362705230713,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536886096000671,1.0,1.0,0.2767386138439178,1.0,-3.441559314727783,2.634242534637451,0.8073166012763977,1.8587411642074585,0.0,0.0,0.0,199.901596069336,218.0,15.75341510772705,-0.0,3499.761962890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837342023849487,0.3479265868663788,0.3165327906608581,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813029527664185,0.5009680390357971,0.4768546223640442,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309428095817566,0.417027473449707,0.2939992845058441,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534868955612183,0.4543611109256744,0.4331462383270263,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447991967201233,0.2972776293754577,1.3553797006607056,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589054465293884,1.0,1.0,0.280607670545578,1.0,-3.4537577629089355,2.630179643630981,0.8235782980918884,1.8520092964172363,0.0,0.0,0.0,207.0959014892578,221.0,18.33663558959961,-0.0,3571.163818359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837342023849487,0.3479265868663788,0.3165327906608581,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813029527664185,0.5009680390357971,0.4768546223640442,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309428095817566,0.417027473449707,0.2939992845058441,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534868955612183,0.4543611109256744,0.4331462383270263,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447991967201233,0.2972776293754577,1.3553797006607056,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589054465293884,1.0,1.0,0.280607670545578,1.0,-3.4537577629089355,2.630179643630981,0.8235782980918884,1.8520092964172363,0.0,0.0,0.0,207.0959014892578,221.0,18.33663558959961,-0.0,3571.163818359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797908782958984,0.3488813638687134,0.3175501525402069,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770533800125122,0.5027012825012207,0.4786536395549774,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.82755047082901,0.4188880026340484,0.2954186499118805,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.84964519739151,0.4560375213623047,0.4348951280117035,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412627935409546,0.2979573905467987,1.3592352867126465,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630769968032837,1.0,1.0,0.2848469316959381,1.0,-3.4655935764312744,2.624603033065796,0.840990424156189,1.8438352346420288,0.0,0.0,0.0,212.3347625732422,209.0,20.965612411499023,-0.0,3630.583984375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797908782958984,0.3488813638687134,0.3175501525402069,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770533800125122,0.5027012825012207,0.4786536395549774,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.82755047082901,0.4188880026340484,0.2954186499118805,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.84964519739151,0.4560375213623047,0.4348951280117035,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412627935409546,0.2979573905467987,1.3592352867126465,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630769968032837,1.0,1.0,0.2848469316959381,1.0,-3.4655935764312744,2.624603033065796,0.840990424156189,1.8438352346420288,0.0,0.0,0.0,212.3347625732422,209.0,20.965612411499023,-0.0,3630.583984375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835731506347656,0.3498842418193817,0.3183160126209259,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815221786499023,0.5044714212417603,0.4801796674728393,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316454291343689,0.4207901358604431,0.2966383695602417,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.85381680727005,0.4577478170394897,0.4363671243190765,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444567084312439,0.2986880838871002,1.3618484735488892,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624911427497864,1.0,1.0,0.2890861928462982,1.0,-3.4747352600097656,2.617016792297364,0.8577184081077576,1.8342899084091189,0.0,0.0,0.0,209.6498107910156,197.0,21.89321517944336,-0.0,3636.7744140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835731506347656,0.3498842418193817,0.3183160126209259,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815221786499023,0.5044714212417603,0.4801796674728393,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316454291343689,0.4207901358604431,0.2966383695602417,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.85381680727005,0.4577478170394897,0.4363671243190765,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444567084312439,0.2986880838871002,1.3618484735488892,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624911427497864,1.0,1.0,0.2890861928462982,1.0,-3.4747352600097656,2.617016792297364,0.8577184081077576,1.8342899084091189,0.0,0.0,0.0,209.6498107910156,197.0,21.89321517944336,-0.0,3636.7744140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874119877815247,0.3504101932048797,0.3186506032943725,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8859562277793884,0.5053741931915283,0.4808856546878814,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355811834335327,0.421762466430664,0.2972083389759063,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.857946515083313,0.4586206674575805,0.4370458424091339,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.747768759727478,0.2990796566009521,1.3629186153411863,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1024475097656,297.2558288574219,291.09332275390625,1.0,0.6612856984138489,1.0,1.0,0.2912058234214782,1.0,-3.478776216506958,2.612833976745605,0.8659423589706421,1.8292180299758911,0.0,0.0,0.0,206.4344940185547,197.0,21.98737525939941,-0.0,3627.462646484375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921819090843201,0.3509460389614105,0.3189698159694671,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8914468288421631,0.5062832236289978,0.4815715849399566,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404409885406494,0.4227436184883117,0.2977651953697204,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630862832069397,0.4595004618167877,0.4377047717571258,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519319653511047,0.2994857728481293,1.3639237880706787,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,297.25592041015625,291.0981750488281,1.0,0.6596908569335938,1.0,1.0,0.292432963848114,1.0,-3.482656955718994,2.611291885375977,0.8713650107383728,1.8268038034439087,0.0,0.0,0.0,202.4702911376953,185.0,17.37449836730957,-0.0,3613.3017578125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039950132369995,0.3519935607910156,0.3195475339889526,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.905072033405304,0.5080693960189819,0.482871264219284,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525932431221008,0.4246840178966522,0.2988319993019104,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759737014770508,0.4612342119216919,0.4389550983905792,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624881863594055,0.3003071546554565,1.3657554388046265,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556987166404724,1.0,1.0,0.2948871850967407,1.0,-3.489906072616577,2.60821270942688,0.8816932439804077,1.822073459625244,0.0,0.0,0.0,193.0665435791016,173.0,9.12400245666504,-0.0,3574.8447265625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039950132369995,0.3519935607910156,0.3195475339889526,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.905072033405304,0.5080693960189819,0.482871264219284,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525932431221008,0.4246840178966522,0.2988319993019104,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759737014770508,0.4612342119216919,0.4389550983905792,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624881863594055,0.3003071546554565,1.3657554388046265,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556987166404724,1.0,1.0,0.2948871850967407,1.0,-3.489906072616577,2.60821270942688,0.8816932439804077,1.822073459625244,0.0,0.0,0.0,193.0665435791016,173.0,9.12400245666504,-0.0,3574.8447265625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178911805152893,0.3530086278915405,0.3200523555278778,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.923355221748352,0.5098136067390442,0.4840852618217468,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679129481315613,0.426596075296402,0.2998448610305786,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920672535896301,0.4629324972629547,0.4401262700557709,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758675217628479,0.3011319935321808,1.3673962354660034,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510364413261414,1.0,1.0,0.2973414361476898,1.0,-3.4965744018554688,2.604711532592773,0.8918630480766296,1.8170090913772583,0.0,0.0,0.0,182.48785400390625,161.0,5.157546520233154,-0.0,3527.799560546875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178911805152893,0.3530086278915405,0.3200523555278778,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.923355221748352,0.5098136067390442,0.4840852618217468,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679129481315613,0.426596075296402,0.2998448610305786,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920672535896301,0.4629324972629547,0.4401262700557709,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758675217628479,0.3011319935321808,1.3673962354660034,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510364413261414,1.0,1.0,0.2973414361476898,1.0,-3.4965744018554688,2.604711532592773,0.8918630480766296,1.8170090913772583,0.0,0.0,0.0,182.48785400390625,161.0,5.157546520233154,-0.0,3527.799560546875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336232900619507,0.3539892733097076,0.320506751537323,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457233548164368,0.5115141868591309,0.4852374792098999,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866289854049683,0.4284774959087372,0.3008211255073547,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.911766767501831,0.4645928144454956,0.4412408471107483,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921615242958069,0.3019520342350006,1.3689184188842771,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6460005044937134,1.0,1.0,0.2991200983524322,1.0,-3.5028529167175293,2.603097915649414,0.8997551798820496,1.813872575759888,0.0,0.0,0.0,171.28878784179688,149.0,-0.2917079329490661,-0.0,3475.93359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
