time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336232900619507,0.3539892733097076,0.320506751537323,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457233548164368,0.5115141868591309,0.4852374792098999,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866289854049683,0.4284774959087372,0.3008211255073547,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.911766767501831,0.4645928144454956,0.4412408471107483,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921615242958069,0.3019520342350006,1.3689184188842771,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6460005044937134,1.0,1.0,0.2991200983524322,1.0,-3.5028529167175293,2.603097915649414,0.8997551798820496,1.813872575759888,0.0,0.0,0.0,171.28878784179688,149.0,-0.2917079329490661,-0.0,3475.93359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525997400283813,0.3549225032329559,0.3209080398082733,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699793457984924,0.5131580233573914,0.4863252341747284,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093117117881776,0.430315226316452,0.3017588555812835,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.937494456768036,0.4662022888660431,0.4422967135906219,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114291429519653,0.3027533888816833,1.3703101873397827,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407345533370972,1.0,1.0,0.3008987307548523,1.0,-3.508716344833374,2.601258993148804,0.9074572324752808,1.8105710744857788,0.0,0.0,0.0,159.77243041992188,137.0,-3.141859292984009,-0.0,3420.9814453125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525997400283813,0.3549225032329559,0.3209080398082733,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699793457984924,0.5131580233573914,0.4863252341747284,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093117117881776,0.430315226316452,0.3017588555812835,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.937494456768036,0.4662022888660431,0.4422967135906219,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114291429519653,0.3027533888816833,1.3703101873397827,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407345533370972,1.0,1.0,0.3008987307548523,1.0,-3.508716344833374,2.601258993148804,0.9074572324752808,1.8105710744857788,0.0,0.0,0.0,159.77243041992188,137.0,-3.141859292984009,-0.0,3420.9814453125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8638343811035156,0.355374813079834,0.3210923075675964,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.982138454914093,0.5139615535736084,0.48684823513031,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.923571228981018,0.4312205612659454,0.3022156655788421,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9518771171569824,0.4669905304908752,0.4428055882453918,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8217556476593018,0.3031477928161621,1.3709636926651,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.09716796875,297.2532958984375,291.09869384765625,1.0,0.6380407810211182,1.0,1.0,0.3017880618572235,1.0,-3.511514663696289,2.6002438068389893,0.9112709164619446,1.808845043182373,0.0,0.0,0.0,153.9406280517578,137.0,-3.830104351043701,-0.0,3392.6748046875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.876521110534668,0.3558208346366882,0.3212689161300659,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9939600825309752,0.5147561430931091,0.4873607456684112,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9396078586578368,0.4321196973323822,0.3026666939258575,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666579961776732,0.4677706956863403,0.4433048963546753,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8329091668128967,0.303539514541626,1.3715975284576416,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,291.0961303710937,297.252685546875,291.0973815917969,1.0,0.6353185176849365,1.0,1.0,0.3027856051921844,1.0,-3.514246702194214,2.5988423824310303,0.9154043793678284,1.806746244430542,0.0,0.0,0.0,148.0782012939453,140.0,-3.664276838302612,-0.0,3363.980224609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869726061820984,0.3566736280918121,0.3218864500522613,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164836049079895,0.4835086762905121,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525408744812012,0.4338821768760681,0.3037757873535156,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777416586875916,0.4692918956279754,0.4445798993110657,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.842046320438385,0.3042962551116943,1.374235987663269,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337100267410278,1.0,1.0,0.3047807216644287,1.0,-3.516408681869507,2.5936970710754395,0.9227117300033568,1.8010292053222656,0.0,0.0,0.0,143.91932678222656,158.0,-2.9350759983062744,-0.0,3344.083251953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869726061820984,0.3566736280918121,0.3218864500522613,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164836049079895,0.4835086762905121,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525408744812012,0.4338821768760681,0.3037757873535156,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777416586875916,0.4692918956279754,0.4445798993110657,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.842046320438385,0.3042962551116943,1.374235987663269,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337100267410278,1.0,1.0,0.3047807216644287,1.0,-3.516408681869507,2.5936970710754395,0.9227117300033568,1.8010292053222656,0.0,0.0,0.0,143.91932678222656,158.0,-2.9350759983062744,-0.0,3344.083251953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.879895806312561,0.3575089275836944,0.3227580189704895,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972424507141112,0.5181943774223328,0.4905917048454284,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.944855809211731,0.4356378018856048,0.3050883412361145,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708064794540404,0.470804899930954,0.4461280405521393,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.83591228723526,0.3050628006458282,1.3782538175582886,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388877630233765,1.0,1.0,0.3067758083343506,1.0,-3.534616708755493,2.599619150161743,0.9349976181983948,1.8024982213974,0.0,0.0,0.0,148.09869384765625,176.0,-1.012956619262695,-0.0,3412.243896484375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.879895806312561,0.3575089275836944,0.3227580189704895,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972424507141112,0.5181943774223328,0.4905917048454284,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.944855809211731,0.4356378018856048,0.3050883412361145,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708064794540404,0.470804899930954,0.4461280405521393,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.83591228723526,0.3050628006458282,1.3782538175582886,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388877630233765,1.0,1.0,0.3067758083343506,1.0,-3.534616708755493,2.599619150161743,0.9349976181983948,1.8024982213974,0.0,0.0,0.0,148.09869384765625,176.0,-1.012956619262695,-0.0,3412.243896484375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582202196121216,0.3582389950752258,0.323848694562912,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.977097511291504,0.5194948315620422,0.4922645986080169,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185909032821656,0.4373016059398651,0.3065806925296783,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.945968747138977,0.4722260236740112,0.447919636964798,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168081045150757,0.3057443797588348,1.3834738731384275,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469321846961975,1.0,1.0,0.3089954257011413,1.0,-3.5477845668792725,2.601273775100708,0.9465107917785645,1.8010854721069336,0.0,0.0,0.0,159.80723571777344,194.0,1.3002780675888062,-0.0,3515.1884765625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582202196121216,0.3582389950752258,0.323848694562912,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.977097511291504,0.5194948315620422,0.4922645986080169,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185909032821656,0.4373016059398651,0.3065806925296783,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.945968747138977,0.4722260236740112,0.447919636964798,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168081045150757,0.3057443797588348,1.3834738731384275,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469321846961975,1.0,1.0,0.3089954257011413,1.0,-3.5477845668792725,2.601273775100708,0.9465107917785645,1.8010854721069336,0.0,0.0,0.0,159.80723571777344,194.0,1.3002780675888062,-0.0,3515.1884765625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364211320877075,0.3589024245738983,0.3249803483486175,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509579539299012,0.5208138823509216,0.4940517842769623,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929789066314697,0.4389077126979828,0.30811208486557,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.91731595993042,0.4735885262489319,0.4497634768486023,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952646017074585,0.306367427110672,1.388944149017334,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565179824829102,1.0,1.0,0.3112150132656097,1.0,-3.5619356632232666,2.6035404205322266,0.9583951830863952,1.8000847101211548,0.0,0.0,0.0,174.51907348632812,212.0,3.238450765609741,-0.0,3639.203369140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364211320877075,0.3589024245738983,0.3249803483486175,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509579539299012,0.5208138823509216,0.4940517842769623,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929789066314697,0.4389077126979828,0.30811208486557,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.91731595993042,0.4735885262489319,0.4497634768486023,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952646017074585,0.306367427110672,1.388944149017334,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565179824829102,1.0,1.0,0.3112150132656097,1.0,-3.5619356632232666,2.6035404205322266,0.9583951830863952,1.8000847101211548,0.0,0.0,0.0,174.51907348632812,212.0,3.238450765609741,-0.0,3639.203369140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8263455033302307,0.3592133820056915,0.325552225112915,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.937134087085724,0.521468997001648,0.4949709475040436,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813832402229309,0.4396919310092926,0.3088841140270233,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9043033719062804,0.4742503464221954,0.4506935179233551,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847798466682434,0.3066594302654266,1.3917171955108645,291.100830078125,291.1499938964844,288.828125,287.1053771972656,291.10321044921875,297.2440490722656,291.1010437011719,1.0,0.6616283059120178,1.0,1.0,0.3123248219490051,1.0,-3.569112539291382,2.6047277450561523,0.96438467502594,1.7996271848678589,0.0,0.0,0.0,182.57278442382807,212.0,4.126370429992676,-0.0,3706.078857421875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167691826820374,0.3595124781131744,0.3261242210865021,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.9237045049667358,0.5221180319786072,0.495897114276886,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705546259880066,0.4404651224613189,0.3096568882465362,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8928802013397217,0.4749006032943725,0.4516240954399109,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.7749443054199219,0.3069401383399963,1.3944929838180542,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,297.24267578125,291.1028137207031,1.0,0.6668565273284912,1.0,1.0,0.3133323192596435,1.0,-3.5763027667999268,2.6062371730804443,0.970065712928772,1.799492597579956,0.0,0.0,0.0,190.9240875244141,230.0,4.464321613311768,-0.0,3775.0703125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070424199104309,0.3598103821277618,0.3267161846160888,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.9108378291130066,0.5227836966514587,0.4968619644641876,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8601752519607544,0.4412567019462585,0.3104588389396667,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8817993998527527,0.4755637943744659,0.4525890648365021,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7654818296432495,0.3072198033332824,1.3973689079284668,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,291.1070861816406,297.2412414550781,291.104736328125,1.0,0.6723740100860596,1.0,1.0,0.3143801093101501,1.0,-3.583760976791382,2.607807159423828,0.9759538769721984,1.7993611097335815,0.0,0.0,0.0,199.8477020263672,230.0,4.799347400665283,-0.0,3848.5166015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7982258796691895,0.3600758910179138,0.3272590935230255,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.900537371635437,0.523390531539917,0.4977513253688812,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8514025807380676,0.4419782757759094,0.3111966848373413,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8723366260528564,0.476166307926178,0.453476071357727,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7574661374092102,0.3074690401554107,1.4000089168548584,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,291.1093444824219,297.2398986816406,291.1067810058594,1.0,0.6775035858154297,1.0,1.0,0.3153473138809204,1.0,-3.590614557266236,2.609227180480957,0.9813874363899232,1.799219250679016,0.0,0.0,0.0,208.2328948974609,248.0,5.299080848693848,-0.0,3917.406005859375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815561294555664,0.3606039583683014,0.328377902507782,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818144202232361,0.5246321558952332,0.4995949268341064,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353204727172852,0.4434570670127868,0.3127248883247375,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548814058303833,0.4773947894573211,0.4553099274635315,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427834868431091,0.3079637885093689,1.4054521322250366,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882341504096985,1.0,1.0,0.3173622786998749,1.0,-3.604771375656128,2.612078666687012,0.992692530155182,1.7988449335098269,0.0,0.0,0.0,226.03009033203125,251.0,6.76152229309082,-0.0,4063.4501953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815561294555664,0.3606039583683014,0.328377902507782,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818144202232361,0.5246321558952332,0.4995949268341064,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353204727172852,0.4434570670127868,0.3127248883247375,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548814058303833,0.4773947894573211,0.4553099274635315,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427834868431091,0.3079637885093689,1.4054521322250366,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882341504096985,1.0,1.0,0.3173622786998749,1.0,-3.604771375656128,2.612078666687012,0.992692530155182,1.7988449335098269,0.0,0.0,0.0,226.03009033203125,251.0,6.76152229309082,-0.0,4063.4501953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727331519126892,0.3611119389533996,0.3292258381843567,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720356225967407,0.525847315788269,0.501150906085968,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.827094316482544,0.4449122250080108,0.3140412867069244,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459370732307434,0.4785948097705841,0.4568532407283783,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351652979850769,0.3084350526332855,1.4095336198806765,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947965621948242,1.0,1.0,0.3189550340175628,1.0,-3.616018533706665,2.61429762840271,1.0017207860946655,1.7985408306121826,0.0,0.0,0.0,237.059310913086,239.0,6.225004196166992,-0.0,4161.0595703125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727331519126892,0.3611119389533996,0.3292258381843567,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720356225967407,0.525847315788269,0.501150906085968,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.827094316482544,0.4449122250080108,0.3140412867069244,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459370732307434,0.4785948097705841,0.4568532407283783,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351652979850769,0.3084350526332855,1.4095336198806765,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947965621948242,1.0,1.0,0.3189550340175628,1.0,-3.616018533706665,2.61429762840271,1.0017207860946655,1.7985408306121826,0.0,0.0,0.0,237.059310913086,239.0,6.225004196166992,-0.0,4161.0595703125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732517123222351,0.3616396784782409,0.3296806216239929,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.872873067855835,0.5270601511001587,0.5022760629653931,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280702829360962,0.4463750422000885,0.3150450885295868,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467584848403931,0.4797934591770172,0.45796599984169,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.735638439655304,0.3089155554771423,1.4116132259368896,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953281760215759,1.0,1.0,0.3205477893352508,1.0,-3.6229732036590576,2.6136271953582764,1.0093460083007812,1.796296238899231,0.0,0.0,0.0,237.203369140625,227.0,6.81813907623291,-0.0,4180.37890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732517123222351,0.3616396784782409,0.3296806216239929,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.872873067855835,0.5270601511001587,0.5022760629653931,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280702829360962,0.4463750422000885,0.3150450885295868,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467584848403931,0.4797934591770172,0.45796599984169,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.735638439655304,0.3089155554771423,1.4116132259368896,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953281760215759,1.0,1.0,0.3205477893352508,1.0,-3.6229732036590576,2.6136271953582764,1.0093460083007812,1.796296238899231,0.0,0.0,0.0,237.203369140625,227.0,6.81813907623291,-0.0,4180.37890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.775562047958374,0.3619271516799927,0.3298356235027313,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8756177425384521,0.5276792049407959,0.5027523636817932,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8305808901786804,0.4471239745616913,0.3154865205287933,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493067026138306,0.480406105518341,0.4584366381168365,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376493215560913,0.309174507856369,1.4122679233551023,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1275939941406,297.2312316894531,291.1243591308594,1.0,0.6944146156311035,1.0,1.0,0.3213441669940948,1.0,-3.6256182193756095,2.612727642059326,1.0128906965255735,1.7947603464126587,0.0,0.0,0.0,234.8275146484375,227.0,7.533673286437988,-0.0,4172.6875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788103818893433,0.3622305989265442,0.3299682736396789,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8794252276420593,0.5283077359199524,0.5031986832618713,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8340103030204773,0.447885513305664,0.3159080147743225,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8528416752815247,0.4810289442539215,0.4588778614997864,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7404747605323792,0.3094483613967895,1.412801742553711,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,291.129638671875,297.23052978515625,291.1268920898437,1.0,0.692993700504303,1.0,1.0,0.3218925595283508,1.0,-3.627995252609253,2.612431049346924,1.015564203262329,1.7938941717147827,0.0,0.0,0.0,231.4468994140625,215.0,7.162856101989746,-0.0,4158.0498046875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875151038169861,0.3628711998462677,0.3301944136619568,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895467519760132,0.5295825600624084,0.5040337443351746,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430724740028381,0.4494354724884033,0.3167149424552917,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622952699661255,0.4822954833507538,0.4597053825855255,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480947375297546,0.3100356161594391,1.4136873483657837,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891552209854126,1.0,1.0,0.3229893743991852,1.0,-3.632304430007935,2.611633777618408,1.0206706523895264,1.7921019792556765,0.0,0.0,0.0,222.7077789306641,203.0,7.28115177154541,-0.0,4115.26318359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875151038169861,0.3628711998462677,0.3301944136619568,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895467519760132,0.5295825600624084,0.5040337443351746,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430724740028381,0.4494354724884033,0.3167149424552917,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622952699661255,0.4822954833507538,0.4597053825855255,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480947375297546,0.3100356161594391,1.4136873483657837,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891552209854126,1.0,1.0,0.3229893743991852,1.0,-3.632304430007935,2.611633777618408,1.0206706523895264,1.7921019792556765,0.0,0.0,0.0,222.7077789306641,203.0,7.28115177154541,-0.0,4115.26318359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986339330673218,0.3635568022727966,0.3304014801979065,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.902413547039032,0.5308850407600403,0.5048312544822693,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547214269638062,0.4510244131088257,0.3175021409988403,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744885921478271,0.4835931062698364,0.4604988396167755,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580218315124512,0.3106764554977417,1.4145158529281616,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845294237136841,1.0,1.0,0.3240861594676971,1.0,-3.636411190032959,2.610689401626587,1.0257216691970823,1.790246844291687,0.0,0.0,0.0,212.3899841308593,191.0,9.12208080291748,-0.0,4062.03076171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986339330673218,0.3635568022727966,0.3304014801979065,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.902413547039032,0.5308850407600403,0.5048312544822693,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547214269638062,0.4510244131088257,0.3175021409988403,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744885921478271,0.4835931062698364,0.4604988396167755,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580218315124512,0.3106764554977417,1.4145158529281616,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845294237136841,1.0,1.0,0.3240861594676971,1.0,-3.636411190032959,2.610689401626587,1.0257216691970823,1.790246844291687,0.0,0.0,0.0,212.3899841308593,191.0,9.12208080291748,-0.0,4062.03076171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116934299468994,0.3642780780792236,0.3306137323379516,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188176393508912,0.5322098731994629,0.5056206583976746,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689181804656982,0.452645868062973,0.3182905912399292,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892311453819275,0.4849163889884949,0.4612871408462524,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701951265335083,0.3113648891448974,1.415415644645691,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.679506778717041,1.0,1.0,0.3246216177940368,1.0,-3.6405956745147705,2.611640214920044,1.028955578804016,1.7902748584747314,0.0,0.0,0.0,201.2526092529297,179.0,7.984750747680664,-0.0,4003.794921875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116934299468994,0.3642780780792236,0.3306137323379516,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188176393508912,0.5322098731994629,0.5056206583976746,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689181804656982,0.452645868062973,0.3182905912399292,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892311453819275,0.4849163889884949,0.4612871408462524,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701951265335083,0.3113648891448974,1.415415644645691,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.679506778717041,1.0,1.0,0.3246216177940368,1.0,-3.6405956745147705,2.611640214920044,1.028955578804016,1.7902748584747314,0.0,0.0,0.0,201.2526092529297,179.0,7.984750747680664,-0.0,4003.794921875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259115219116211,0.3650110363960266,0.3308247029781341,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389616847038268,0.5335354208946228,0.5063979029655457,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858211636543274,0.4542783796787262,0.3190772235393524,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066064953804016,0.4862449169158935,0.4620674252510071,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847307920455933,0.3120840787887573,1.416391372680664,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742732524871826,1.0,1.0,0.3251570761203766,1.0,-3.644843578338623,2.61269211769104,1.0321513414382937,1.7903929948806765,0.0,0.0,0.0,189.6982879638672,167.0,7.176644325256348,-0.0,3942.98974609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259115219116211,0.3650110363960266,0.3308247029781341,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389616847038268,0.5335354208946228,0.5063979029655457,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858211636543274,0.4542783796787262,0.3190772235393524,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066064953804016,0.4862449169158935,0.4620674252510071,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847307920455933,0.3120840787887573,1.416391372680664,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742732524871826,1.0,1.0,0.3251570761203766,1.0,-3.644843578338623,2.61269211769104,1.0321513414382937,1.7903929948806765,0.0,0.0,0.0,189.6982879638672,167.0,7.176644325256348,-0.0,3942.98974609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337389826774597,0.3653805553913116,0.3309298157691955,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9499151706695556,0.5341974496841431,0.5067824721336365,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8953669667243958,0.4550976157188415,0.3194701671600342,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9171058535575868,0.486909955739975,0.462455004453659,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929495573043823,0.3124528229236603,1.4169059991836548,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2289123535156,291.15185546875,1.0,0.6716110706329346,1.0,1.0,0.3254247903823852,1.0,-3.646990776062012,2.613232612609864,1.0337581634521484,1.7904645204544067,0.0,0.0,0.0,183.8354949951172,167.0,6.964054584503174,-0.0,3912.0595703125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422779440879822,0.3657502233982086,0.3310347497463226,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9611697196960448,0.5348572731018066,0.507164716720581,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9057477116584778,0.4559169709682464,0.3198629319667816,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9289146065711976,0.4875738620758056,0.4628410935401916,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018447160720825,0.3128257393836975,1.4174363613128662,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.2289428710937,291.1532287597656,1.0,0.6689299941062927,1.0,1.0,0.3254081904888153,1.0,-3.6491522789001465,2.614687442779541,1.0344648361206057,1.7914535999298096,0.0,0.0,0.0,177.93846130371094,155.0,5.301629543304443,-0.0,3880.921630859375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537120819091797,0.3661866784095764,0.3311558961868286,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.974763810634613,0.5356388092041016,0.507615327835083,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.920519769191742,0.4568933248519897,0.3203306794166565,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9443033933639526,0.488362193107605,0.4632980525493622,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8132327198982239,0.3132740259170532,1.4180810451507568,291.15380859375,291.1499938964844,288.75,287.119873046875,291.155029296875,297.2289428710937,291.15386962890625,1.0,0.6656901836395264,1.0,1.0,0.3253882229328155,1.0,-3.651728391647339,2.6164917945861816,1.0352367162704468,1.7927296161651611,0.0,0.0,0.0,170.83340454101562,155.0,3.400190591812134,-0.0,3843.28271484375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
