time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608143925666809,0.3732866644859314,0.3375182151794433,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853598475456238,0.5521489381790161,0.5231466889381409,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.94082111120224,0.480562686920166,0.3367578089237213,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586086869239808,0.5058426260948181,0.4797371923923492,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223878145217896,0.3226913511753082,1.4600175619125366,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2030944824219,291.1500549316406,1.0,0.6837865710258484,1.0,1.0,0.3243828117847442,1.0,-3.768080472946167,2.6987855434417725,1.0692949295043943,1.849485993385315,0.0,0.0,0.0,175.52609252929688,167.0,0.3627296388149261,-0.0,4182.67919921875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.866685688495636,0.3734700679779053,0.337559700012207,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9909493923187256,0.5525140762329102,0.5233606696128845,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.948403298854828,0.4811626374721527,0.3370786607265472,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9655303955078124,0.5062543749809265,0.4799947738647461,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277378678321838,0.3229929506778717,1.4607396125793457,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2030944824219,291.1501770019531,1.0,0.6827371716499329,1.0,1.0,0.3243944048881531,1.0,-3.769948959350586,2.7000107765197754,1.0699383020401,1.850319147109985,0.0,0.0,0.0,172.34375,167.0,0.417605996131897,-0.0,4167.306640625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702551126480103,0.3736431002616882,0.3376485109329223,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9941561222076416,0.5528688430786133,0.5236235857009888,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.952968180179596,0.4817520678043365,0.3374359011650085,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9695866703987122,0.5066565871238708,0.4803021252155304,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310072422027588,0.3232915103435516,1.4617280960083008,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2030334472656,291.1503601074219,1.0,0.682279109954834,1.0,1.0,0.3243926465511322,1.0,-3.7723605632781982,2.7016446590423584,1.0707160234451294,1.8514666557312007,0.0,0.0,0.0,170.59512329101562,185.0,0.4664661288261413,-0.0,4162.6416015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8640900254249573,0.3738785088062286,0.3380006849765777,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9886725544929504,0.5533837080001831,0.5242531895637512,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458778500556946,0.4826219379901886,0.3381480872631073,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9628392457962036,0.5072451233863831,0.4810008108615875,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.825728714466095,0.3237331807613373,1.464380383491516,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2027893066406,291.150634765625,1.0,0.6853514909744263,1.0,1.0,0.3243899345397949,1.0,-3.7784264087677,2.705770969390869,1.072655439376831,1.8542653322219849,0.0,0.0,0.0,174.414794921875,185.0,0.5453668236732483,-0.0,4203.9365234375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606669902801514,0.3739422559738159,0.3381379544734955,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.985413372516632,0.5535372495651245,0.5244806408882141,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9417153596878052,0.4828868508338928,0.3383937478065491,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9588771462440492,0.5074222683906555,0.4812504351139068,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227221369743347,0.3238661885261535,1.4653664827346802,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.20263671875,291.1507568359375,1.0,0.686745285987854,1.0,1.0,0.324389100074768,1.0,-3.7806472778320312,2.707279682159424,1.0733675956726074,1.855300545692444,0.0,0.0,0.0,176.54800415039062,203.0,0.5867754220962524,-0.0,4223.83349609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433952331542969,0.3741518557071686,0.3387698233127594,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666122198104858,0.5541270971298218,0.5254982113838196,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196001291275024,0.4839371144771576,0.3394660949707031,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370220899581908,0.5081120133399963,0.4823617935180664,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066260814666748,0.324379950761795,1.4698542356491089,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.69402015209198,1.0,1.0,0.3243855535984039,1.0,-3.7906594276428223,2.7140800952911377,1.0765793323516846,1.859973669052124,0.0,0.0,0.0,188.42320251464844,221.0,0.6708787679672241,-0.0,4328.43994140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433952331542969,0.3741518557071686,0.3387698233127594,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666122198104858,0.5541270971298218,0.5254982113838196,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196001291275024,0.4839371144771576,0.3394660949707031,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370220899581908,0.5081120133399963,0.4823617935180664,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066260814666748,0.324379950761795,1.4698542356491089,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.69402015209198,1.0,1.0,0.3243855535984039,1.0,-3.7906594276428223,2.7140800952911377,1.0765793323516846,1.859973669052124,0.0,0.0,0.0,188.42320251464844,221.0,0.6708787679672241,-0.0,4328.43994140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253153562545776,0.3742783069610595,0.3394384682178497,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.942916452884674,0.5546399354934692,0.5265616774559021,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971840739250183,0.4849046468734741,0.3405682742595672,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124144315719604,0.5087271332740784,0.4835212528705597,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880324721336365,0.3248283267021179,1.474615216255188,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027139663696289,1.0,1.0,0.3243431746959686,1.0,-3.801194667816162,2.7213680744171143,1.079826593399048,1.865027904510498,0.0,0.0,0.0,203.34657287597656,239.0,0.4183935523033142,-0.0,4454.8671875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253153562545776,0.3742783069610595,0.3394384682178497,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.942916452884674,0.5546399354934692,0.5265616774559021,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971840739250183,0.4849046468734741,0.3405682742595672,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124144315719604,0.5087271332740784,0.4835212528705597,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880324721336365,0.3248283267021179,1.474615216255188,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027139663696289,1.0,1.0,0.3243431746959686,1.0,-3.801194667816162,2.7213680744171143,1.079826593399048,1.865027904510498,0.0,0.0,0.0,203.34657287597656,239.0,0.4183935523033142,-0.0,4454.8671875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078712224960327,0.3743324279785156,0.3401007056236267,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188133478164672,0.5550817251205444,0.5276209115982056,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772384524345398,0.4857958257198334,0.3416635394096374,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913263082504272,0.5092735290527344,0.4846785962581634,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706122398376465,0.325215607881546,1.4794001579284668,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120709419250488,1.0,1.0,0.3243007957935333,1.0,-3.8117356300354,2.7286672592163086,1.0830683708190918,1.8700883388519287,0.0,0.0,0.0,219.8934936523437,257.0,0.1837308257818222,-0.0,4592.57421875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078712224960327,0.3743324279785156,0.3401007056236267,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188133478164672,0.5550817251205444,0.5276209115982056,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772384524345398,0.4857958257198334,0.3416635394096374,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913263082504272,0.5092735290527344,0.4846785962581634,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706122398376465,0.325215607881546,1.4794001579284668,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120709419250488,1.0,1.0,0.3243007957935333,1.0,-3.8117356300354,2.7286672592163086,1.0830683708190918,1.8700883388519287,0.0,0.0,0.0,219.8934936523437,257.0,0.1837308257818222,-0.0,4592.57421875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991920709609985,0.3743351995944977,0.3404230177402496,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.907947301864624,0.5552775859832764,0.5281410217285156,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681150674819946,0.4862145483493805,0.342202752828598,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817951679229736,0.5095227360725403,0.4852486252784729,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.762678325176239,0.3253881931304931,1.4817641973495483,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.197021484375,291.1515808105469,1.0,0.7168707847595215,1.0,1.0,0.3242796063423157,1.0,-3.816929340362549,2.7322661876678467,1.084663152694702,1.872580409049988,0.0,0.0,0.0,228.5322265625,257.0,0.0825980007648468,-0.0,4663.869140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7909478545188904,0.3743233680725097,0.3407375812530517,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8984300494194031,0.5554579496383667,0.5286522507667542,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596305847167969,0.4866165220737457,0.3427345752716064,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728744387626648,0.5097571015357971,0.4858104288578033,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7553167343139648,0.3255482316017151,1.4840984344482422,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1958312988281,291.1514892578125,1.0,0.7217034697532654,1.0,1.0,0.3242476284503937,1.0,-3.8220486640930176,2.735851287841797,1.0861973762512207,1.8750709295272827,0.0,0.0,0.0,237.3187713623047,275.0,-0.066066674888134,-0.0,4736.1025390625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.775919497013092,0.3742604851722717,0.3413416743278503,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.881340503692627,0.5557757019996643,0.5296453833580017,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444953560829163,0.4873741269111633,0.343774139881134,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.856867253780365,0.5101849436759949,0.4869065582752228,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.742209255695343,0.3258351981639862,1.4886685609817505,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313879132270813,1.0,1.0,0.3241836428642273,1.0,-3.832041501998901,2.742863178253174,1.089178442955017,1.879934549331665,0.0,0.0,0.0,255.17236328125,278.0,-0.3247786462306976,-0.0,4882.24951171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.775919497013092,0.3742604851722717,0.3413416743278503,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.881340503692627,0.5557757019996643,0.5296453833580017,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444953560829163,0.4873741269111633,0.343774139881134,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.856867253780365,0.5101849436759949,0.4869065582752228,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.742209255695343,0.3258351981639862,1.4886685609817505,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313879132270813,1.0,1.0,0.3241836428642273,1.0,-3.832041501998901,2.742863178253174,1.089178442955017,1.879934549331665,0.0,0.0,0.0,255.17236328125,278.0,-0.3247786462306976,-0.0,4882.24951171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678202986717224,0.3741602897644043,0.3416500687599182,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721992373466492,0.5560441613197327,0.5303191542625427,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366193175315857,0.4880801737308502,0.344575434923172,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484569787979126,0.5105663537979126,0.4876858592033386,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353240847587585,0.3260873556137085,1.491782784461975,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369943857192993,1.0,1.0,0.3241196870803833,1.0,-3.838879108428955,2.7477235794067383,1.0911555290222168,1.8833961486816408,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000735759735107,-0.0,4973.6826171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678202986717224,0.3741602897644043,0.3416500687599182,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721992373466492,0.5560441613197327,0.5303191542625427,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366193175315857,0.4880801737308502,0.344575434923172,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484569787979126,0.5105663537979126,0.4876858592033386,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353240847587585,0.3260873556137085,1.491782784461975,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369943857192993,1.0,1.0,0.3241196870803833,1.0,-3.838879108428955,2.7477235794067383,1.0911555290222168,1.8833961486816408,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000735759735107,-0.0,4973.6826171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680380940437317,0.3740681111812591,0.3415475785732269,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726583123207092,0.5562940239906311,0.5305389761924744,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372749090194702,0.4887698888778686,0.3450421094894409,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.848953127861023,0.5109326839447021,0.488014280796051,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.735744059085846,0.3263415992259979,1.492825269699097,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367677688598633,1.0,1.0,0.3240834176540375,1.0,-3.841238498687744,2.749442338943481,1.0917961597442627,1.884716749191284,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711338400840759,-0.0,4979.033203125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680380940437317,0.3740681111812591,0.3415475785732269,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726583123207092,0.5562940239906311,0.5305389761924744,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372749090194702,0.4887698888778686,0.3450421094894409,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.848953127861023,0.5109326839447021,0.488014280796051,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.735744059085846,0.3263415992259979,1.492825269699097,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367677688598633,1.0,1.0,0.3240834176540375,1.0,-3.841238498687744,2.749442338943481,1.0917961597442627,1.884716749191284,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711338400840759,-0.0,4979.033203125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725946307182312,0.3740188181400299,0.3412650823593139,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781145811080933,0.5565544366836548,0.5305390954017639,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423822522163391,0.4894733726978302,0.3453490138053894,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540868759155273,0.5113139152526855,0.4881267547607422,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399851083755493,0.3266369104385376,1.4929490089416504,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.733852207660675,1.0,1.0,0.3240471482276916,1.0,-3.8415541648864746,2.749776601791382,1.0917775630950928,1.8850421905517576,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810501098632812,-0.0,4940.0615234375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725946307182312,0.3740188181400299,0.3412650823593139,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781145811080933,0.5565544366836548,0.5305390954017639,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423822522163391,0.4894733726978302,0.3453490138053894,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540868759155273,0.5113139152526855,0.4881267547607422,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399851083755493,0.3266369104385376,1.4929490089416504,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.733852207660675,1.0,1.0,0.3240471482276916,1.0,-3.8415541648864746,2.749776601791382,1.0917775630950928,1.8850421905517576,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810501098632812,-0.0,4940.0615234375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759280800819397,0.3740086257457733,0.3410929143428802,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8820517659187317,0.5566884279251099,0.5304961204528809,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.846025824546814,0.4898265600204468,0.3454701006412506,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577925562858582,0.5115101337432861,0.4881415963172912,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7430434226989746,0.3268026411533355,1.4928666353225708,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1861877441406,291.14923095703125,1.0,0.731806755065918,1.0,1.0,0.3240290284156799,1.0,-3.841360092163086,2.7497053146362305,1.091654658317566,1.8850367069244385,0.0,0.0,0.0,255.4267425537109,242.0,-0.8868321776390076,-0.0,4911.56689453125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797971367835999,0.3740059733390808,0.3409099280834198,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8865992426872253,0.5568239688873291,0.5304357409477234,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8502344489097595,0.490177720785141,0.3455762267112732,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620875477790833,0.5117089748382568,0.4881401658058166,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465910911560059,0.3269800245761871,1.4927464723587036,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1856994628906,291.1490478515625,1.0,0.729522705078125,1.0,1.0,0.3240401744842529,1.0,-3.8410489559173584,2.749458074569702,1.0915907621383667,1.8848779201507568,0.0,0.0,0.0,250.6827087402344,230.0,-0.7132449150085449,-0.0,4879.4990234375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873392105102539,0.374015599489212,0.3405886590480804,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8954190015792847,0.5570534467697144,0.5303076505661011,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.858445942401886,0.4907631576061249,0.3457299470901489,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704784512519836,0.5120474696159363,0.4881134927272796,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535464763641357,0.3273028433322906,1.492520809173584,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253229022026062,1.0,1.0,0.3240588903427124,1.0,-3.840389728546143,2.748939752578736,1.0914499759674072,1.884531855583191,0.0,0.0,0.0,241.9683532714844,230.0,-0.4105275273323059,-0.0,4820.349609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889072895050049,0.3740188777446747,0.3405263125896454,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8972469568252563,0.5570970773696899,0.530280590057373,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601599931716919,0.4908738732337951,0.3457566797733307,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722288012504578,0.5121122002601624,0.4881060421466827,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.755003035068512,0.3273673951625824,1.4924789667129517,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18505859375,291.1488647460937,1.0,0.7244879007339478,1.0,1.0,0.3240624368190765,1.0,-3.84025502204895,2.7488348484039307,1.0914201736450195,1.8844611644744875,0.0,0.0,0.0,240.2373962402344,218.0,-0.3646209239959717,-0.0,4808.591796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996425628662109,0.3740475475788116,0.3401311933994293,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100120663642884,0.5573672652244568,0.5300949215888977,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719912767410278,0.4915581941604614,0.3459081053733825,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.884280800819397,0.5125167965888977,0.4880455434322357,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650997042655945,0.3277913331985473,1.492244839668274,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190805077552795,1.0,1.0,0.3240847289562225,1.0,-3.839383840560913,2.748160123825073,1.0912235975265503,1.884001612663269,0.0,0.0,0.0,229.042709350586,206.0,-0.1393337398767471,-0.0,4732.57080078125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996425628662109,0.3740475475788116,0.3401311933994293,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100120663642884,0.5573672652244568,0.5300949215888977,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719912767410278,0.4915581941604614,0.3459081053733825,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.884280800819397,0.5125167965888977,0.4880455434322357,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650997042655945,0.3277913331985473,1.492244839668274,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190805077552795,1.0,1.0,0.3240847289562225,1.0,-3.839383840560913,2.748160123825073,1.0912235975265503,1.884001612663269,0.0,0.0,0.0,229.042709350586,206.0,-0.1393337398767471,-0.0,4732.57080078125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117486238479614,0.3740845918655395,0.3397307097911834,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259355664253236,0.5576291680335999,0.5298875570297241,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857477307319641,0.4922266006469726,0.3460379838943481,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982018828392029,0.5129173398017883,0.487967312335968,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769284844398499,0.3282448053359985,1.4920790195465088,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134730219841003,1.0,1.0,0.3241335749626159,1.0,-3.838515043258667,2.747397422790528,1.0911176204681396,1.8834466934204104,0.0,0.0,0.0,217.46697998046875,194.0,0.1560411155223846,-0.0,4654.0908203125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117486238479614,0.3740845918655395,0.3397307097911834,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259355664253236,0.5576291680335999,0.5298875570297241,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857477307319641,0.4922266006469726,0.3460379838943481,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982018828392029,0.5129173398017883,0.487967312335968,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769284844398499,0.3282448053359985,1.4920790195465088,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134730219841003,1.0,1.0,0.3241335749626159,1.0,-3.838515043258667,2.747397422790528,1.0911176204681396,1.8834466934204104,0.0,0.0,0.0,217.46697998046875,194.0,0.1560411155223846,-0.0,4654.0908203125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246786594390869,0.3741253018379211,0.3393273949623108,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.94424307346344,0.5578794479370117,0.529662549495697,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015422463417052,0.492875874042511,0.3461496233940124,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147645235061646,0.5133100748062134,0.4878751337528229,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906205654144287,0.3287221193313598,1.491990566253662,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077550292015076,1.0,1.0,0.3241824209690094,1.0,-3.8376755714416495,2.746652364730835,1.0910232067108154,1.8828972578048704,0.0,0.0,0.0,205.7035217285156,182.0,0.3445260524749756,-0.0,4574.50048828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246786594390869,0.3741253018379211,0.3393273949623108,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.94424307346344,0.5578794479370117,0.529662549495697,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015422463417052,0.492875874042511,0.3461496233940124,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147645235061646,0.5133100748062134,0.4878751337528229,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906205654144287,0.3287221193313598,1.491990566253662,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077550292015076,1.0,1.0,0.3241824209690094,1.0,-3.8376755714416495,2.746652364730835,1.0910232067108154,1.8828972578048704,0.0,0.0,0.0,205.7035217285156,182.0,0.3445260524749756,-0.0,4574.50048828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317026495933533,0.3741458654403686,0.3391246795654297,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.95395427942276,0.5579991340637207,0.5295435786247253,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9105966091156006,0.4931922554969787,0.346198707818985,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9246227145195008,0.5135024189949036,0.4878239333629608,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982227206230164,0.3289683759212494,1.4919745922088623,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.18505859375,291.1495056152344,1.0,0.704868495464325,1.0,1.0,0.3242068290710449,1.0,-3.837266683578491,2.7462875843048096,1.0909790992736816,1.882625937461853,0.0,0.0,0.0,199.7819061279297,182.0,0.4066193699836731,-0.0,4534.48779296875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392803072929382,0.3741659522056579,0.3389212787151336,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9638487100601196,0.5581150054931641,0.5294207334518433,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.920966863632202,0.4935031235218048,0.3462437391281128,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9352937936782836,0.5136918425559998,0.4877696931362152,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8063548803329468,0.3292185068130493,1.4919744729995728,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1851806640625,291.1496276855469,1.0,0.7019690275192261,1.0,1.0,0.3242192268371582,1.0,-3.836863040924072,2.7459661960601807,1.090896725654602,1.88239586353302,0.0,0.0,0.0,193.8467559814453,170.0,0.3935752809047699,-0.0,4494.41015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566897511482239,0.3742031157016754,0.3385110199451446,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836474657058716,0.5583329796791077,0.5291612148284912,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445555210113524,0.4941052198410034,0.3463195562362671,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582045078277588,0.514059841632843,0.4876500368118286,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234463334083557,0.3297297358512878,1.4920207262039185,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961356401443481,1.0,1.0,0.3242439925670624,1.0,-3.836060047149658,2.7453322410583496,1.0907278060913086,1.8819416761398315,0.0,0.0,0.0,181.94581604003903,173.0,0.3557506501674652,-0.0,4414.091796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566897511482239,0.3742031157016754,0.3385110199451446,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836474657058716,0.5583329796791077,0.5291612148284912,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445555210113524,0.4941052198410034,0.3463195562362671,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582045078277588,0.514059841632843,0.4876500368118286,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234463334083557,0.3297297358512878,1.4920207262039185,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961356401443481,1.0,1.0,0.3242439925670624,1.0,-3.836060047149658,2.7453322410583496,1.0907278060913086,1.8819416761398315,0.0,0.0,0.0,181.94581604003903,173.0,0.3557506501674652,-0.0,4414.091796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650824427604675,0.3742271661758423,0.3383521139621734,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.991759479045868,0.5585319995880127,0.5291581749916077,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955319344997406,0.4946788847446441,0.3465791642665863,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.968174695968628,0.5144119262695312,0.487789899110794,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314018845558167,0.3302478492259979,1.493403673171997,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943822503089905,1.0,1.0,0.3242687880992889,1.0,-3.8380048274993896,2.746577024459839,1.0914278030395508,1.8826892375946045,0.0,0.0,0.0,177.08349609375,191.0,0.4372792243957519,-0.0,4387.732421875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
