time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422298431396484,0.2836201190948486,0.2573076784610748,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902188777923584,0.4572700262069702,0.434427946805954,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480957388877868,0.3988770246505737,0.2803358137607574,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665442109107972,0.4214850068092346,0.4007956683635711,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312637209892273,0.2719337046146393,1.2326526641845703,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658761858940125,1.0,1.0,0.3941184878349304,1.0,-3.128645896911621,2.0599205493927,1.068725347518921,1.354341983795166,0.0,0.0,0.0,118.86052703857422,98.0,-10.34140968322754,-0.0,2378.28076171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486801981925964,0.2802252769470215,0.2541498243808746,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969925880432128,0.4530240297317505,0.4303220212459564,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570361971855164,0.3947946429252624,0.2774109244346618,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747991561889648,0.4173793196678161,0.396817535161972,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377201557159424,0.2689164876937866,1.2185591459274292,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584774017333984,1.0,1.0,0.3975511193275451,1.0,-3.094666004180908,2.028998851776123,1.0656672716140747,1.3310316801071167,0.0,0.0,0.0,113.64151000976562,116.0,-13.55289363861084,-0.0,2287.430908203125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486801981925964,0.2802252769470215,0.2541498243808746,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969925880432128,0.4530240297317505,0.4303220212459564,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570361971855164,0.3947946429252624,0.2774109244346618,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747991561889648,0.4173793196678161,0.396817535161972,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377201557159424,0.2689164876937866,1.2185591459274292,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584774017333984,1.0,1.0,0.3975511193275451,1.0,-3.094666004180908,2.028998851776123,1.0656672716140747,1.3310316801071167,0.0,0.0,0.0,113.64151000976562,116.0,-13.55289363861084,-0.0,2287.430908203125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307652473449707,0.2767302691936493,0.2512773871421814,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9795230627059937,0.4486660063266754,0.426502376794815,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336381554603576,0.3906086087226867,0.2747037410736084,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533687233924866,0.4131636917591095,0.393127977848053,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204770088195801,0.2658044099807739,1.2059121131896973,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576156377792358,1.0,1.0,0.4017977118492126,1.0,-3.0637218952178955,1.997974395751953,1.0657473802566528,1.3069357872009275,0.0,0.0,0.0,118.43761444091795,134.0,-12.228734970092772,-0.0,2256.194091796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307652473449707,0.2767302691936493,0.2512773871421814,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9795230627059937,0.4486660063266754,0.426502376794815,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336381554603576,0.3906086087226867,0.2747037410736084,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533687233924866,0.4131636917591095,0.393127977848053,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204770088195801,0.2658044099807739,1.2059121131896973,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576156377792358,1.0,1.0,0.4017977118492126,1.0,-3.0637218952178955,1.997974395751953,1.0657473802566528,1.3069357872009275,0.0,0.0,0.0,118.43761444091795,134.0,-12.228734970092772,-0.0,2256.194091796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031782507896423,0.2731232643127441,0.2485217154026031,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.945827841758728,0.4441908597946167,0.4228005409240722,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.898157000541687,0.3863127529621124,0.2720886170864105,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164215922355652,0.4088316261768341,0.3895570039749145,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924893498420715,0.2625826597213745,1.1938626766204834,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601927638053894,1.0,1.0,0.4060443043708801,1.0,-3.034035444259644,1.9679079055786133,1.0661275386810305,1.2835544347763062,0.0,0.0,0.0,129.0378875732422,152.0,-12.39271640777588,-0.0,2257.74560546875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031782507896423,0.2731232643127441,0.2485217154026031,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.945827841758728,0.4441908597946167,0.4228005409240722,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.898157000541687,0.3863127529621124,0.2720886170864105,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164215922355652,0.4088316261768341,0.3895570039749145,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924893498420715,0.2625826597213745,1.1938626766204834,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601927638053894,1.0,1.0,0.4060443043708801,1.0,-3.034035444259644,1.9679079055786133,1.0661275386810305,1.2835544347763062,0.0,0.0,0.0,129.0378875732422,152.0,-12.39271640777588,-0.0,2257.74560546875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.7880390882492065,0.271276444196701,0.2471542805433273,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9262545108795166,0.4419068396091461,0.4209581315517425,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8814660906791687,0.3841215074062347,0.2707893848419189,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985742330551147,0.4066196084022522,0.3877803683280945,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7777274250984192,0.260928601026535,1.187891721725464,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,291.0106506347656,296.9296875,291.01763916015625,1.0,0.56229168176651,1.0,1.0,0.4081676006317138,1.0,-3.019301176071167,1.9530370235443115,1.066264033317566,1.2720056772232056,0.0,0.0,0.0,135.66122436523438,152.0,-12.97667121887207,-0.0,2265.47314453125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.7735316157341003,0.2694035768508911,0.2457842230796814,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.9076306819915771,0.4395940005779266,0.4191106855869293,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656224608421326,0.3819038271903991,0.269487977027893,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8822286128997803,0.4043790996074676,0.3859989941120147,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637314796447754,0.2592475414276123,1.1819061040878296,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,291.00848388671875,296.9267883300781,291.013916015625,1.0,0.5647448301315308,1.0,1.0,0.4107590317726135,1.0,-3.0045318603515625,1.9370197057724,1.0675121545791626,1.2593224048614502,0.0,0.0,0.0,142.87533569335938,170.0,-11.374446868896484,-0.0,2276.052001953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477766871452332,0.2656008899211883,0.2430325597524643,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767518997192383,0.4349023103713989,0.4153954088687897,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377007842063904,0.3774104416370392,0.2668754756450653,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529834151268005,0.3998318016529083,0.3824159801006317,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391098737716675,0.2558193206787109,1.169844388961792,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703863501548767,1.0,1.0,0.4159418940544128,1.0,-2.974811315536499,1.9049606323242188,1.0698505640029907,1.233971357345581,0.0,0.0,0.0,158.54112243652344,173.0,-8.612170219421387,-0.0,2302.745849609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477766871452332,0.2656008899211883,0.2430325597524643,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767518997192383,0.4349023103713989,0.4153954088687897,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377007842063904,0.3774104416370392,0.2668754756450653,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529834151268005,0.3998318016529083,0.3824159801006317,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391098737716675,0.2558193206787109,1.169844388961792,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703863501548767,1.0,1.0,0.4159418940544128,1.0,-2.974811315536499,1.9049606323242188,1.0698505640029907,1.233971357345581,0.0,0.0,0.0,158.54112243652344,173.0,-8.612170219421387,-0.0,2302.745849609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.732213020324707,0.2617364525794983,0.2400262504816055,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580519556999207,0.4301292300224304,0.4113967418670654,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207846879959106,0.3728481531143188,0.2640616297721863,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355199098587036,0.3952036499977112,0.378549724817276,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240944504737854,0.2523148953914642,1.15645170211792,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721670985221863,1.0,1.0,0.4211247265338897,1.0,-2.94226598739624,1.8715238571166992,1.0707422494888306,1.2079159021377563,0.0,0.0,0.0,168.9307098388672,161.0,-8.21609115600586,-0.0,2297.24169921875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.732213020324707,0.2617364525794983,0.2400262504816055,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580519556999207,0.4301292300224304,0.4113967418670654,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207846879959106,0.3728481531143188,0.2640616297721863,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355199098587036,0.3952036499977112,0.378549724817276,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240944504737854,0.2523148953914642,1.15645170211792,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721670985221863,1.0,1.0,0.4211247265338897,1.0,-2.94226598739624,1.8715238571166992,1.0707422494888306,1.2079159021377563,0.0,0.0,0.0,168.9307098388672,161.0,-8.21609115600586,-0.0,2297.24169921875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268003225326538,0.2578555345535278,0.2366392314434051,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522874116897583,0.4253054559230804,0.4069684743881225,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151710033416748,0.368252694606781,0.2609416544437408,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300030827522278,0.39052614569664,0.37425497174263,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.71883225440979,0.2487704902887344,1.1410645246505735,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675866007804871,1.0,1.0,0.4269478321075439,1.0,-2.905468463897705,1.834295034408569,1.0711734294891355,1.1790282726287842,0.0,0.0,0.0,169.74505615234375,149.0,-5.41005277633667,-0.0,2236.74755859375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268003225326538,0.2578555345535278,0.2366392314434051,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522874116897583,0.4253054559230804,0.4069684743881225,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151710033416748,0.368252694606781,0.2609416544437408,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300030827522278,0.39052614569664,0.37425497174263,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.71883225440979,0.2487704902887344,1.1410645246505735,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675866007804871,1.0,1.0,0.4269478321075439,1.0,-2.905468463897705,1.834295034408569,1.0711734294891355,1.1790282726287842,0.0,0.0,0.0,169.74505615234375,149.0,-5.41005277633667,-0.0,2236.74755859375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266379594802856,0.2540026307106018,0.2330648005008697,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531089425086975,0.4204692542552948,0.4023052155971527,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156514763832092,0.3636649549007416,0.2576619684696197,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306026458740234,0.3858378231525421,0.3697265982627868,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188279032707214,0.2452282905578613,1.1246206760406494,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596390962600708,1.0,1.0,0.4327709376811981,1.0,-2.866418838500977,1.7961268424987793,1.0702921152114868,1.1496620178222656,0.0,0.0,0.0,164.98934936523438,137.0,-3.999449014663696,-0.0,2146.460693359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266379594802856,0.2540026307106018,0.2330648005008697,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531089425086975,0.4204692542552948,0.4023052155971527,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156514763832092,0.3636649549007416,0.2576619684696197,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306026458740234,0.3858378231525421,0.3697265982627868,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188279032707214,0.2452282905578613,1.1246206760406494,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596390962600708,1.0,1.0,0.4327709376811981,1.0,-2.866418838500977,1.7961268424987793,1.0702921152114868,1.1496620178222656,0.0,0.0,0.0,164.98934936523438,137.0,-3.999449014663696,-0.0,2146.460693359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278028726577759,0.2520851194858551,0.231240302324295,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8550817966461182,0.4180459082126617,0.3999205529689789,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173432350158691,0.3613732457160949,0.2559881508350372,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8323519229888916,0.3834894001483917,0.3674101829528808,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7200838923454285,0.2434598207473755,1.1161798238754272,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,290.99334716796875,296.9023132324219,290.9960632324219,1.0,0.5548528432846069,1.0,1.0,0.435682475566864,1.0,-2.846418857574463,1.776936173439026,1.0694825649261477,1.1349735260009766,0.0,0.0,0.0,161.37353515625,137.0,-3.653597354888916,-0.0,2095.32421875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7295976877212524,0.2501721382141113,0.2293997555971145,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8578641414642334,0.4156183898448944,0.3975105285644531,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197559714317322,0.3590822219848633,0.2542989552021026,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8348438143730164,0.3811375796794891,0.3650691211223602,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7219646573066711,0.241692841053009,1.1076438426971436,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,290.99346923828125,296.9002990722656,290.99542236328125,1.0,0.5496891736984253,1.0,1.0,0.4387512803077698,1.0,-2.826207160949707,1.7573773860931396,1.0688297748565674,1.1199626922607422,0.0,0.0,0.0,157.2121124267578,125.0,-2.659674406051636,-0.0,2041.85205078125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347955703735352,0.2463601678609848,0.2256890386343002,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655527234077454,0.4107536375522613,0.3926359117031097,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263860940933228,0.3545052409172058,0.2508905827999115,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.841761589050293,0.3764263987541199,0.3603345155715942,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272778749465942,0.2381647080183029,1.0903855562210083,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385338664054871,1.0,1.0,0.4448888897895813,1.0,-2.78536057472229,1.7183457612991333,1.0670149326324463,1.0901148319244385,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846347093582153,-0.0,1930.9803466796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347955703735352,0.2463601678609848,0.2256890386343002,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655527234077454,0.4107536375522613,0.3926359117031097,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263860940933228,0.3545052409172058,0.2508905827999115,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.841761589050293,0.3764263987541199,0.3603345155715942,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272778749465942,0.2381647080183029,1.0903855562210083,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385338664054871,1.0,1.0,0.4448888897895813,1.0,-2.78536057472229,1.7183457612991333,1.0670149326324463,1.0901148319244385,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846347093582153,-0.0,1930.9803466796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419753670692444,0.2425591200590133,0.2219550013542175,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758859038352966,0.4058710634708404,0.3877088129520416,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.835217297077179,0.349930077791214,0.2474570870399475,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511131405830383,0.3717008233070373,0.3555504977703094,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344550490379333,0.234639897942543,1.0729727745056152,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.526603639125824,1.0,1.0,0.4510264992713928,1.0,-2.744149208068848,1.6796157360076904,1.0645335912704468,1.0606439113616943,0.0,0.0,0.0,137.40638732910156,101.0,0.3920653462409973,-0.0,1818.16796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419753670692444,0.2425591200590133,0.2219550013542175,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758859038352966,0.4058710634708404,0.3877088129520416,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.835217297077179,0.349930077791214,0.2474570870399475,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511131405830383,0.3717008233070373,0.3555504977703094,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344550490379333,0.234639897942543,1.0729727745056152,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.526603639125824,1.0,1.0,0.4510264992713928,1.0,-2.744149208068848,1.6796157360076904,1.0645335912704468,1.0606439113616943,0.0,0.0,0.0,137.40638732910156,101.0,0.3920653462409973,-0.0,1818.16796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512866258621216,0.2387616038322448,0.2182055562734604,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889544606208801,0.4009654223918915,0.382739782333374,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464433550834656,0.345352441072464,0.2440068125724792,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630871176719666,0.3669562935829162,0.350728303194046,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436351180076599,0.2311129420995712,1.0554566383361816,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141300559043884,1.0,1.0,0.4572041034698486,1.0,-2.702680349349976,1.6411638259887695,1.0615166425704956,1.031503677368164,0.0,0.0,0.0,126.53605651855467,89.0,1.5814297199249268,-0.0,1705.7137451171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512866258621216,0.2387616038322448,0.2182055562734604,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889544606208801,0.4009654223918915,0.382739782333374,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464433550834656,0.345352441072464,0.2440068125724792,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630871176719666,0.3669562935829162,0.350728303194046,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436351180076599,0.2311129420995712,1.0554566383361816,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141300559043884,1.0,1.0,0.4572041034698486,1.0,-2.702680349349976,1.6411638259887695,1.0615166425704956,1.031503677368164,0.0,0.0,0.0,126.53605651855467,89.0,1.5814297199249268,-0.0,1705.7137451171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631983160972595,0.2349639981985092,0.2144456654787063,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051308631896972,0.3960349559783935,0.3777359127998352,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606504797935486,0.3407697975635528,0.2405448704957962,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781804442405701,0.3621909618377685,0.3458752036094665,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553181052207947,0.2275805026292801,1.0378642082214355,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012436509132385,1.0,1.0,0.4633817076683044,1.0,-2.6610164642333984,1.603116750717163,1.0578997135162354,1.002806544303894,0.0,0.0,0.0,115.39875793457033,77.0,2.7485544681549072,-0.0,1594.920166015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631983160972595,0.2349639981985092,0.2144456654787063,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051308631896972,0.3960349559783935,0.3777359127998352,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606504797935486,0.3407697975635528,0.2405448704957962,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781804442405701,0.3621909618377685,0.3458752036094665,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553181052207947,0.2275805026292801,1.0378642082214355,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012436509132385,1.0,1.0,0.4633817076683044,1.0,-2.6610164642333984,1.603116750717163,1.0578997135162354,1.002806544303894,0.0,0.0,0.0,115.39875793457033,77.0,2.7485544681549072,-0.0,1594.920166015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.770378589630127,0.2330644428730011,0.2125623822212219,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.9152683615684508,0.3935596346855163,0.3752215504646301,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.869172990322113,0.3384752869606018,0.238809734582901,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.887148916721344,0.3597995042800903,0.343437522649765,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623672485351562,0.2258113771677017,1.0290418863296509,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,291.001953125,296.8872375488281,291.0009765625,1.0,0.4946621060371399,1.0,1.0,0.4664705097675323,1.0,-2.6401169300079346,1.5842491388320925,1.0558676719665527,0.9886276721954346,0.0,0.0,0.0,109.76585388183594,77.0,3.353184223175049,-0.0,1540.335205078125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785226702690125,0.2311640232801437,0.2106776088476181,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.9271117448806764,0.3910779953002929,0.3727003633975982,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8788171410560608,0.3361783027648926,0.2370723038911819,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.897203266620636,0.3574024140834808,0.3409937024116516,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7703856229782104,0.2240400910377502,1.020206332206726,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,291.0033569335937,296.8861694335937,291.0024108886719,1.0,0.4880024194717407,1.0,1.0,0.4694685935974121,1.0,-2.619181156158448,1.565673828125,1.0535073280334473,0.9747464656829834,0.0,0.0,0.0,104.11583709716795,65.0,3.5886106491088867,-0.0,1486.4263916015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983672618865967,0.2273578941822052,0.2069017589092254,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548957347869872,0.3860922455787658,0.367635041475296,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022374749183656,0.3315735459327698,0.2335887551307678,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228513240814208,0.3525879383087158,0.336085170507431,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900580167770386,0.2204885184764862,1.0024869441986084,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744464755058288,1.0,1.0,0.4754647612571716,1.0,-2.577181577682495,1.5288469791412354,1.0483345985412598,0.9473335146903992,0.0,0.0,0.0,92.77774047851562,53.0,4.215644359588623,-0.0,1380.6739501953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983672618865967,0.2273578941822052,0.2069017589092254,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548957347869872,0.3860922455787658,0.367635041475296,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022374749183656,0.3315735459327698,0.2335887551307678,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228513240814208,0.3525879383087158,0.336085170507431,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900580167770386,0.2204885184764862,1.0024869441986084,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744464755058288,1.0,1.0,0.4754647612571716,1.0,-2.577181577682495,1.5288469791412354,1.0483345985412598,0.9473335146903992,0.0,0.0,0.0,92.77774047851562,53.0,4.215644359588623,-0.0,1380.6739501953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234216570854187,0.2235460728406906,0.2031183540821075,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857032299041748,0.3810785114765167,0.3625403642654419,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361692070961,0.326956182718277,0.2300943434238433,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576951265335084,0.3477481305599212,0.3311499059200287,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157151937484741,0.216925173997879,0.9847044348716736,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605797529220581,1.0,1.0,0.4814609289169311,1.0,-2.535019397735596,1.4924218654632568,1.042597413063049,0.920351266860962,0.0,0.0,0.0,81.41751861572266,56.0,5.475860118865967,-0.0,1277.8189697265625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234216570854187,0.2235460728406906,0.2031183540821075,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857032299041748,0.3810785114765167,0.3625403642654419,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361692070961,0.326956182718277,0.2300943434238433,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576951265335084,0.3477481305599212,0.3311499059200287,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157151937484741,0.216925173997879,0.9847044348716736,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605797529220581,1.0,1.0,0.4814609289169311,1.0,-2.535019397735596,1.4924218654632568,1.042597413063049,0.920351266860962,0.0,0.0,0.0,81.41751861572266,56.0,5.475860118865967,-0.0,1277.8189697265625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344667553901672,0.2197192311286926,0.1995301097631454,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978400468826294,0.376033067703247,0.3576329052448272,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525294899940492,0.3223203420639038,0.2267482131719589,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727128744125366,0.3428790867328644,0.3264045417308807,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268876075744629,0.213344931602478,0.9678795337677002,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512255191802978,1.0,1.0,0.4871262013912201,1.0,-2.494864225387573,1.4582626819610596,1.036601424217224,0.8951457738876343,0.0,0.0,0.0,75.5954818725586,74.0,5.665788650512695,-0.0,1204.0784912109375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344667553901672,0.2197192311286926,0.1995301097631454,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978400468826294,0.376033067703247,0.3576329052448272,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525294899940492,0.3223203420639038,0.2267482131719589,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727128744125366,0.3428790867328644,0.3264045417308807,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268876075744629,0.213344931602478,0.9678795337677002,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512255191802978,1.0,1.0,0.4871262013912201,1.0,-2.494864225387573,1.4582626819610596,1.036601424217224,0.8951457738876343,0.0,0.0,0.0,75.5954818725586,74.0,5.665788650512695,-0.0,1204.0784912109375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146443963050842,0.2158399820327758,0.1962383687496185,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782123565673828,0.3709295094013214,0.3530299067497253,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260135293006896,0.3176364004611969,0.2236341089010238,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481047987937928,0.3379546105861664,0.3219655752182007,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.807032585144043,0.2097195088863372,0.9525596499443054,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491793215274811,1.0,1.0,0.492791473865509,1.0,-2.457903385162353,1.4263633489608765,1.031540036201477,0.8714694976806641,0.0,0.0,0.0,78.84929656982422,92.0,6.79940938949585,-0.0,1174.197998046875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
