time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146443963050842,0.2158399820327758,0.1962383687496185,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782123565673828,0.3709295094013214,0.3530299067497253,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260135293006896,0.3176364004611969,0.2236341089010238,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481047987937928,0.3379546105861664,0.3219655752182007,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.807032585144043,0.2097195088863372,0.9525596499443054,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491793215274811,1.0,1.0,0.492791473865509,1.0,-2.457903385162353,1.4263633489608765,1.031540036201477,0.8714694976806641,0.0,0.0,0.0,78.84929656982422,92.0,6.79940938949585,-0.0,1174.197998046875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977574467658997,0.2138721048831939,0.1946539282798767,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9589446187019348,0.3683499991893768,0.3507929742336273,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.904899001121521,0.3152697384357452,0.2221270650625229,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9261480569839478,0.3354654014110565,0.31981161236763,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900509238243103,0.2078815996646881,0.9452216029167176,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498731195926666,1.0,1.0,0.4956241250038147,1.0,-2.4400975704193115,1.4109472036361694,1.0291502475738523,0.860023021697998,0.0,0.0,0.0,82.785400390625,92.0,7.668337821960449,-0.0,1169.9185791015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7794262766838074,0.2118854820728302,0.1930920630693435,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9356780648231506,0.3657518923282623,0.3485800921916961,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844456672668457,0.312886506319046,0.2206391990184784,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033169150352478,0.3329579532146454,0.3176820576190948,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.772089958190918,0.2060260027647018,0.938002586364746,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.8758239746094,291.0246887207031,1.0,0.4514070451259613,1.0,1.0,0.4982260167598724,1.0,-2.422543525695801,1.3961776494979858,1.0263657569885254,0.8491652011871338,0.0,0.0,0.0,87.78780364990234,110.0,7.710062980651855,-0.0,1170.357421875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451074719429016,0.2078544348478317,0.190003216266632,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908829092979431,0.3604958951473236,0.3441900014877319,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.846004843711853,0.3080670535564422,0.2176944017410278,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631275296211243,0.3278849422931671,0.313460111618042,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388094067573547,0.2022586464881897,0.9237494468688964,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563171863555908,1.0,1.0,0.5034297704696655,1.0,-2.3878252506256104,1.3671783208847046,1.0206469297409058,0.827897310256958,0.0,0.0,0.0,100.13770294189452,113.0,7.982166290283203,-0.0,1181.087158203125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451074719429016,0.2078544348478317,0.190003216266632,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908829092979431,0.3604958951473236,0.3441900014877319,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.846004843711853,0.3080670535564422,0.2176944017410278,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631275296211243,0.3278849422931671,0.313460111618042,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388094067573547,0.2022586464881897,0.9237494468688964,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563171863555908,1.0,1.0,0.5034297704696655,1.0,-2.3878252506256104,1.3671783208847046,1.0206469297409058,0.827897310256958,0.0,0.0,0.0,100.13770294189452,113.0,7.982166290283203,-0.0,1181.087158203125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241491675376892,0.2037670314311981,0.1867302358150482,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.864716649055481,0.3551738858222961,0.3395995795726776,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227980732917786,0.3031927645206451,0.2146088182926178,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387553095817566,0.3227477371692657,0.3090396225452423,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181947231292725,0.1984276473522186,0.9085596203804016,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580763578414917,1.0,1.0,0.508633553981781,1.0,-2.351116180419922,1.3374199867248535,1.0136960744857788,0.8063293695449829,0.0,0.0,0.0,109.09537506103516,101.0,9.566532135009766,-0.0,1175.487060546875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241491675376892,0.2037670314311981,0.1867302358150482,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.864716649055481,0.3551738858222961,0.3395995795726776,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227980732917786,0.3031927645206451,0.2146088182926178,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387553095817566,0.3227477371692657,0.3090396225452423,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181947231292725,0.1984276473522186,0.9085596203804016,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580763578414917,1.0,1.0,0.508633553981781,1.0,-2.351116180419922,1.3374199867248535,1.0136960744857788,0.8063293695449829,0.0,0.0,0.0,109.09537506103516,101.0,9.566532135009766,-0.0,1175.487060546875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162814736366272,0.1996695548295974,0.1831434369087219,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562467694282532,0.34981769323349,0.3346596360206604,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148412704467773,0.2982996106147766,0.2112749963998794,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307391405105591,0.3175784647464752,0.3042713701725006,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102218866348267,0.1945666521787643,0.8917248845100403,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533507525920868,1.0,1.0,0.5132272839546204,1.0,-2.310920238494873,1.307103157043457,1.003817081451416,0.7849620580673218,0.0,0.0,0.0,110.11988067626952,89.0,9.23988914489746,-0.0,1134.7340087890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162814736366272,0.1996695548295974,0.1831434369087219,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562467694282532,0.34981769323349,0.3346596360206604,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148412704467773,0.2982996106147766,0.2112749963998794,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307391405105591,0.3175784647464752,0.3042713701725006,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102218866348267,0.1945666521787643,0.8917248845100403,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533507525920868,1.0,1.0,0.5132272839546204,1.0,-2.310920238494873,1.307103157043457,1.003817081451416,0.7849620580673218,0.0,0.0,0.0,110.11988067626952,89.0,9.23988914489746,-0.0,1134.7340087890625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157509326934814,0.1955939382314682,0.1793837249279022,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.85707026720047,0.3444504141807556,0.3295073509216308,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153232932090759,0.2934127449989319,0.2077963799238205,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312453627586365,0.3124010264873504,0.2992934882640838,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098053097724915,0.1907047778367996,0.8739248514175415,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448593556880951,1.0,1.0,0.5178210735321045,1.0,-2.2686760425567627,1.2760072946548462,0.9926687479019164,0.763218104839325,0.0,0.0,0.0,106.13370513916016,77.0,10.442437171936035,-0.0,1073.56787109375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157509326934814,0.1955939382314682,0.1793837249279022,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.85707026720047,0.3444504141807556,0.3295073509216308,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153232932090759,0.2934127449989319,0.2077963799238205,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312453627586365,0.3124010264873504,0.2992934882640838,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098053097724915,0.1907047778367996,0.8739248514175415,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448593556880951,1.0,1.0,0.5178210735321045,1.0,-2.2686760425567627,1.2760072946548462,0.9926687479019164,0.763218104839325,0.0,0.0,0.0,106.13370513916016,77.0,10.442437171936035,-0.0,1073.56787109375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174075841903687,0.1935684382915496,0.1774694323539734,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8598619103431702,0.3417674005031585,0.3268835246562958,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177434206008911,0.2909761667251587,0.2060263007879257,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336790204048157,0.3098138868808746,0.2967578470706939,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.711601972579956,0.1887781918048858,0.8648163676261902,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,296.8628234863281,291.0562744140625,1.0,0.4396377205848694,1.0,1.0,0.5201179385185242,1.0,-2.247111797332764,1.2603356838226318,0.9867761731147766,0.7523061037063599,0.0,0.0,0.0,102.9523696899414,77.0,11.633118629455566,-0.0,1038.71533203125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7201007604598999,0.1915514469146728,0.1755419820547104,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640198111534119,0.3390857577323913,0.3242388367652893,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213503360748291,0.2885448038578033,0.2042435854673385,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373501896858215,0.307228684425354,0.2942018806934356,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144506573677063,0.1868554800748825,0.8556199669837952,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,296.8617858886719,291.06072998046875,1.0,0.4339334964752197,1.0,1.0,0.5220473408699036,1.0,-2.225362062454224,1.2451982498168943,0.9801636934280396,0.7419589757919312,0.0,0.0,0.0,99.216796875,65.0,11.737055778503418,-0.0,1002.1674194335938,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.728280782699585,0.187535285949707,0.1716605424880981,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763116002082825,0.3337193727493286,0.3189012706279754,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318742513656616,0.2836898565292358,0.2006503790616989,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483009934425354,0.3020574450492859,0.2890437841415405,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228603363037109,0.183017298579216,0.8370423913002014,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.421403169631958,1.0,1.0,0.5259060859680176,1.0,-2.1814632415771484,1.2149696350097656,0.9664936065673828,0.7213712930679321,0.0,0.0,0.0,90.5659637451172,53.0,12.269956588745115,-0.0,926.2137451171876,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.728280782699585,0.187535285949707,0.1716605424880981,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763116002082825,0.3337193727493286,0.3189012706279754,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318742513656616,0.2836898565292358,0.2006503790616989,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483009934425354,0.3020574450492859,0.2890437841415405,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228603363037109,0.183017298579216,0.8370423913002014,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.421403169631958,1.0,1.0,0.5259060859680176,1.0,-2.1814632415771484,1.2149696350097656,0.9664936065673828,0.7213712930679321,0.0,0.0,0.0,90.5659637451172,53.0,12.269956588745115,-0.0,926.2137451171876,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404355406761169,0.0,0.1677627861499786,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942965865135193,0.0,0.3135223388671875,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472926020622253,0.0,0.1970361769199371,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646266460418701,0.0,0.283846765756607,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349885106086731,0.0,0.8183209896087646,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.137251615524292,1.1848204135894775,0.9524312019348145,0.7008915543556213,0.0,0.0,0.0,80.90807342529297,60.0,14.85761547088623,-0.0,849.0453491210938,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404355406761169,0.0,0.1677627861499786,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942965865135193,0.0,0.3135223388671875,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472926020622253,0.0,0.1970361769199371,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646266460418701,0.0,0.283846765756607,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349885106086731,0.0,0.8183209896087646,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.137251615524292,1.1848204135894775,0.9524312019348145,0.7008915543556213,0.0,0.0,0.0,80.90807342529297,60.0,14.85761547088623,-0.0,849.0453491210938,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0006961587350815,297.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0012319645611569,297.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0007839399040676,296.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0011236190330237,297.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0034060275647789,291.1606750488281,294.1499938964844,286.4302978515625,285.7915344238281,290.2694702148437,294.570068359375,291.1144714355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0083288149908185,0.0105743035674095,-0.0022454892750829,-0.0182398315519094,0.0,0.0,0.0,-0.0449346490204334,60.0,-20.86522483825684,-0.0,-5.150319793756353e-06,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0006961587350815,297.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0012319645611569,297.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0007839399040676,296.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0011236190330237,297.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0034060275647789,291.1606750488281,294.1499938964844,286.4302978515625,285.7915344238281,290.2694702148437,294.570068359375,291.1144714355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0083288149908185,0.0105743035674095,-0.0022454892750829,-0.0182398315519094,0.0,0.0,0.0,-0.0449346490204334,60.0,-20.86522483825684,-0.0,-5.150319793756353e-06,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.000115431510494,297.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001362692710245,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.693214087747036e-05,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001330736413365,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0005744975060224,291.16131591796875,294.1499938964844,286.420654296875,285.7898254394531,290.16229248046875,292.9684143066406,291.1063537597656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059801101685,1.0,-0.0012674405006691,0.0044999346137046,-0.0032324942294508,-0.0227545741945505,0.0,0.0,0.0,-0.0097433812916278,60.0,-15.21450901031494,-0.0,-1.095581581012084e-07,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.829534246819094e-05,297.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001039147609844,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.66488301451318e-05,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001038268601405,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0004909473354928,291.1615295410156,294.1499938964844,286.4111328125,285.78814697265625,290.12554931640625,291.6014404296875,291.1033020019531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.0010483522200956,0.0011397821363061,-9.142995259026064e-05,-0.0262073799967765,0.0,0.0,0.0,-0.0098072169348597,60.0,-7.848801136016846,-0.0,-7.495599874118852e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.786663576960564e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001030671119224,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,7.61228147894144e-05,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001030652565532,297.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004888625699095,291.1617431640625,294.1499938964844,286.4017639160156,285.7865600585937,290.09100341796875,290.5109558105469,291.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429366957396,5.153682280933936e-08,0.001042885123752,-0.0275207217782735,0.0,0.0,0.0,-0.0102017410099506,60.0,-5.003085613250732,-0.0,-7.41602761422655e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.791634511202574e-05,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001031108695315,297.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,7.615729555254802e-05,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001031108768074,297.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004891121061518,291.16192626953125,294.1499938964844,286.3924865722656,285.7850036621094,290.0567321777344,289.6411437988281,291.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043438212946,1.0943328909718277e-08,0.0010434272699058,-0.0277161281555891,0.0,0.0,0.0,-0.0102378707379102,60.0,-3.961825370788574,-0.0,-7.423236780823572e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.8007389169652e-05,297.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001032066138577,297.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,7.622804696438834e-05,297.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001032066502375,297.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004895668826065,291.16217041015625,294.1499938964844,286.37969970703125,285.78289794921875,290.0089416503906,288.7098999023437,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444066720083,1.105675639934134e-08,0.0010443956125527,-0.0280131734907627,0.0,0.0,0.0,-0.0102941198274493,60.0,-3.516942024230957,-0.0,-7.437023441525525e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.804825094761328e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.000103249643871,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,7.625983562320471e-05,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001032496875268,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004897710168734,291.1622619628906,294.1499938964844,286.3743591308594,285.78204345703125,289.98883056640625,288.3978881835937,291.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.4589316844940186,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.812860662350432e-05,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001033342632581,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.632232882315293e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001033342996379,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.000490172416903,291.1624450683594,294.1499938964844,286.3643798828125,285.7804260253906,289.9511413574219,287.9135437011719,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.416011095046997,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.819464321481064e-05,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.000103403806861,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,7.637368980795145e-05,297.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001034038432408,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004905022797174,291.16259765625,294.1499938964844,286.35662841796875,285.7791748046875,289.9217224121094,287.6106872558594,291.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.4085514545440674,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.835312812356278e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001035706955008,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,7.649695908185095e-05,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001035707318806,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0004912939621135,291.16290283203125,294.1499938964844,286.3393249511719,285.7763977050781,289.85546875,287.114501953125,291.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417936325073242,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.835312812356278e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001035706955008,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,7.649695908185095e-05,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001035707318806,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0004912939621135,291.16290283203125,294.1499938964844,286.3393249511719,285.7763977050781,289.85546875,287.114501953125,291.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417936325073242,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.852131188381465e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001037477923091,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,7.662776624783874e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001037478286889,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004921340732835,291.16314697265625,294.1499938964844,286.3223876953125,285.77362060546875,289.7900085449219,286.8019714355469,291.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434248208999634,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.852131188381465e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001037477923091,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,7.662776624783874e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001037478286889,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004921340732835,291.16314697265625,294.1499938964844,286.3223876953125,285.77362060546875,289.7900085449219,286.8019714355469,291.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434248208999634,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.86082450253889e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001038393456838,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,7.669538172194734e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001038393820635,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004925683606415,291.1632995605469,294.1499938964844,286.3140563964844,285.772216796875,289.757568359375,286.6922302246094,291.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4427566528320312,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.869665518635884e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001039324415614,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.676413952140138e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001039324779412,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0004930099239572,291.16339111328125,294.1499938964844,286.3058166503906,285.7707824707031,289.725341796875,286.604736328125,291.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.451294183731079,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.887653141049668e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.000104121856566,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,7.69040416344069e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001041218929458,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004939084756188,291.1636047363281,294.1499938964844,286.2894897460937,285.7678527832031,289.66143798828125,286.4783935546875,291.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4683327674865723,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.887653141049668e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.000104121856566,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,7.69040416344069e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001041218929458,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004939084756188,291.1636047363281,294.1499938964844,286.2894897460937,285.7678527832031,289.66143798828125,286.4783935546875,291.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4683327674865723,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.905822662403808e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001043131924234,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.704536255914718e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001043132215272,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0004948160494677,291.1637878417969,294.1499938964844,286.2734680175781,285.7647705078125,289.59832763671875,286.3960266113281,291.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4852399826049805,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.905822662403808e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001043131924234,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.704536255914718e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001043132215272,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0004948160494677,291.1637878417969,294.1499938964844,286.2734680175781,285.7647705078125,289.59832763671875,286.3960266113281,291.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4852399826049805,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.923904144670814e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001045035969582,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.718599954387173e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.000104503633338,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004957193159498,291.1639709472656,294.1499938964844,286.25762939453125,285.7614440917969,289.5359802246094,286.3405456542969,291.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.501950740814209,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
