time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.923904144670814e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001045035969582,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.718599954387173e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.000104503633338,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004957193159498,291.1639709472656,294.1499938964844,286.25762939453125,285.7614440917969,289.5359802246094,286.3405456542969,291.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.501950740814209,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.94163638097234e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001046903271344,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.732391532044858e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001046903635142,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0004966050619259,291.1640930175781,294.1499938964844,286.24200439453125,285.75787353515625,289.4743957519531,286.3013916015625,291.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.5184080600738525,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.94163638097234e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001046903271344,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.732391532044858e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001046903635142,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0004966050619259,291.1640930175781,294.1499938964844,286.24200439453125,285.75787353515625,289.4743957519531,286.3013916015625,291.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.5184080600738525,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.950293315341696e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001047814803314,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.739123975625262e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001047815167112,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0004970374866388,291.1641540527344,294.1499938964844,286.2342529296875,285.7559814453125,289.44390869140625,286.2857666015625,291.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.5265231132507324,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.958771261153744e-05,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001048707563313,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,7.745718176010996e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001048707927111,297.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000497460947372,291.1641845703125,294.1499938964844,286.2265014648437,285.75396728515625,289.41357421875,286.2719421386719,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.534554243087769,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.975084685720503e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001050425489665,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,7.758405990898609e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001050425780704,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004982758546248,291.1642761230469,294.1499938964844,286.21112060546875,285.74969482421875,289.353515625,286.2482604980469,291.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550339460372925,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.975084685720503e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001050425489665,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,7.758405990898609e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001050425780704,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004982758546248,291.1642761230469,294.1499938964844,286.21112060546875,285.74969482421875,289.353515625,286.2482604980469,291.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550339460372925,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.98500399873592e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001051470026141,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.766121416352689e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001051470317179,297.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0004987713764421,291.164306640625,294.1499938964844,286.2013244628906,285.7467041015625,289.3154602050781,286.2350158691406,291.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.560231924057007,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.990384569391608e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.000105203660496,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.770305819576606e-05,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001052036895998,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0004990401212126,291.1643371582031,294.1499938964844,286.1958312988281,285.7449645996094,289.294189453125,286.22802734375,291.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417493782696964e-08,0.0010645813308656,-0.0341905429959297,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.5657198429107666,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001000451447907,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001053524611052,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.78129615355283e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.000105352490209,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004997459473088,291.16436767578125,294.1499938964844,286.1805725097656,285.73974609375,289.235595703125,286.20977783203125,291.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580661535263061,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001000451447907,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001053524611052,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.78129615355283e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.000105352490209,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004997459473088,291.16436767578125,294.1499938964844,286.1805725097656,285.73974609375,289.235595703125,286.20977783203125,291.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580661535263061,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001001736163743,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001054877429851,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,7.791288226144388e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001054877793649,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.000500387744978,291.16436767578125,294.1499938964844,286.1653137207031,285.7339782714844,289.1777648925781,286.1927185058594,291.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5951435565948486,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001001736163743,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001054877429851,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,7.791288226144388e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001054877793649,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.000500387744978,291.16436767578125,294.1499938964844,286.1653137207031,285.7339782714844,289.1777648925781,286.1927185058594,291.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5951435565948486,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001002328062895,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.000105550068838,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,7.795891724526882e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001055500979418,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0005006833816878,291.16436767578125,294.1499938964844,286.1576538085937,285.7308654785156,289.14910888671875,286.1844787597656,291.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.6022090911865234,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001002885619527,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.000105608785816,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.800228195264935e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001056088149198,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0005009619053453,291.1643371582031,294.1499938964844,286.1499938964844,285.72760009765625,289.12066650390625,286.17633056640625,291.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.609158515930176,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001004001751425,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001057263216353,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.808909867890179e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001057263507391,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0005015194183215,291.164306640625,294.1499938964844,286.1346130371094,285.7205505371094,289.06427001953125,286.1602783203125,291.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.62285041809082,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001004001751425,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001057263216353,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.808909867890179e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001057263507391,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0005015194183215,291.164306640625,294.1499938964844,286.1346130371094,285.7205505371094,289.06427001953125,286.1602783203125,291.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.62285041809082,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001005160811473,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001058483685483,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,7.817924051778391e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001058483976521,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0005020984099246,291.1642150878906,294.1499938964844,286.119140625,285.7127990722656,289.00860595703125,286.1444091796875,291.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.6367037296295166,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001005160811473,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001058483685483,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,7.817924051778391e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001058483976521,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0005020984099246,291.1642150878906,294.1499938964844,286.119140625,285.7127990722656,289.00860595703125,286.1444091796875,291.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.6367037296295166,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001006172606139,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001059549176716,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.825793727533892e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001059549467754,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0005026038270443,291.16412353515625,294.1499938964844,286.1034851074219,285.7042541503906,288.9536437988281,286.1285400390625,291.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.6504313945770255,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001006172606139,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001059549176716,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.825793727533892e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001059549467754,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0005026038270443,291.16412353515625,294.1499938964844,286.1034851074219,285.7042541503906,288.9536437988281,286.1285400390625,291.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.6504313945770255,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001006933962344,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001060350914485,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.831714901840314e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001060351205524,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0005029840976931,291.1640014648437,294.1499938964844,286.0876770019531,285.69488525390625,288.8993835449219,286.1126403808594,291.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663566827774048,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001006933962344,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001060350914485,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.831714901840314e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001060351205524,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0005029840976931,291.1640014648437,294.1499938964844,286.0876770019531,285.69488525390625,288.8993835449219,286.1126403808594,291.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663566827774048,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.000100721270428,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001060644353856,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.833883137209341e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001060644644894,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.000503123330418,291.1639404296875,294.1499938964844,286.0796813964844,285.6898803710937,288.8725280761719,286.10467529296875,291.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.66983699798584,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001007427999866,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001060871145455,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.835558062652126e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001060871436493,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0005032308981753,291.1638488769531,294.1499938964844,286.0716247558594,285.68463134765625,288.8458251953125,286.0966796875,291.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.675906658172608,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.00010077002662,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001061157818185,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.837674638722092e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001061158109223,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0005033669294789,291.1636657714844,294.1499938964844,286.0553283691406,285.6734619140625,288.7929382324219,286.08056640625,291.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.4495085132182341e-08,0.0010737956035882,-0.0370090492069721,0.0,0.0,0.0,-0.0119986431673169,60.0,-3.68752646446228,-0.0,-7.861665096697834e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.00010077002662,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001061157818185,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.837674638722092e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001061158109223,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0005033669294789,291.1636657714844,294.1499938964844,286.0553283691406,285.6734619140625,288.7929382324219,286.08056640625,291.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.4495085132182341e-08,0.0010737956035882,-0.0370090492069721,0.0,0.0,0.0,-0.0119986431673169,60.0,-3.68752646446228,-0.0,-7.861665096697834e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001007796163321,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001061258808476,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.838420424377546e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001061259099515,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0005034148343838,291.1635437011719,294.1499938964844,286.0434265136719,285.664794921875,288.7552795410156,286.06884765625,291.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506901457878033e-08,0.0010738966520875,-0.0370399504899978,0.0,0.0,0.0,-0.0120045011863112,60.0,-3.6955525875091553,-0.0,-7.863145157216422e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001007819882943,297.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001061283765011,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.838605233700946e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001061284056049,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.000503426650539,291.1634826660156,294.1499938964844,286.0387268066406,285.6612548828125,288.7407531738281,286.0642395019531,291.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739360004663,1.4509810242202548e-08,0.0010739215649664,-0.0370475575327873,0.0,0.0,0.0,-0.0120059428736567,60.0,-3.698636293411255,-0.0,-7.863508955097134e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001007856626529,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001061322400346,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.838891178835183e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001061322691384,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0005034450441598,291.16326904296875,294.1499938964844,286.02178955078125,285.64801025390625,288.689208984375,286.0477294921875,291.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514201396309543e-08,0.0010739590507,-0.0370590388774871,0.0,0.0,0.0,-0.0120081193745136,60.0,-3.709518194198608,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001007856626529,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001061322400346,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.838891178835183e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001061322691384,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0005034450441598,291.16326904296875,294.1499938964844,286.02178955078125,285.64801025390625,288.689208984375,286.0477294921875,291.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514201396309543e-08,0.0010739590507,-0.0370590388774871,0.0,0.0,0.0,-0.0120081193745136,60.0,-3.709518194198608,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001007860410027,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001061326402123,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.83892028266564e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001061326693161,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.000503446906805,291.1630249023437,294.1499938964844,286.0044860839844,285.6336669921875,288.6383361816406,286.0308837890625,291.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514493607009626e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.7204201221466064,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001007860410027,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001061326402123,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.83892028266564e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001061326693161,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.000503446906805,291.1630249023437,294.1499938964844,286.0044860839844,285.6336669921875,288.6383361816406,286.0308837890625,291.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514493607009626e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.7204201221466064,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001007858882076,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001061324801412,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.838907913537696e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001061325019691,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0005034461501054,291.1628723144531,294.1499938964844,285.9956970214844,285.6260681152344,288.6131591796875,286.0223693847656,291.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.7259349822998047,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001007857863442,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001061323710018,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.838900637580082e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001061324001057,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0005034456262364,291.1627502441406,294.1499938964844,285.9867858886719,285.6181640625,288.5881042480469,286.01373291015625,291.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.731513738632202,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001007860118988,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061326038325,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.838918099878356e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001061326329363,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0005034467903897,291.1624450683594,294.1499938964844,285.9686279296875,285.6014099121094,288.5384826660156,285.9962158203125,291.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.742898464202881,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001007860118988,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061326038325,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.838918099878356e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001061326329363,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0005034467903897,291.1624450683594,294.1499938964844,285.9686279296875,285.6014099121094,288.5384826660156,285.9962158203125,291.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.742898464202881,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.000100786492112,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001061331131495,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.838955207262188e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001061331422533,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0005034491769038,291.1621398925781,294.1499938964844,285.95001220703125,285.5834045410156,288.4894714355469,285.9782409667969,291.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514525581432736e-08,0.0010739618446677,-0.0370598919689655,0.0,0.0,0.0,-0.012008280493319,60.0,-3.754621982574463,-0.0,-7.864099416110548e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.000100786492112,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001061331131495,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.838955207262188e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001061331422533,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0005034491769038,291.1621398925781,294.1499938964844,285.95001220703125,285.5834045410156,288.4894714355469,285.9782409667969,291.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514525581432736e-08,0.0010739618446677,-0.0370598919689655,0.0,0.0,0.0,-0.012008280493319,60.0,-3.754621982574463,-0.0,-7.864099416110548e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001007734681479,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001061193979694,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.837942393962294e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001061194270732,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0005033841589465,291.16180419921875,294.1499938964844,285.9309387207031,285.5637512207031,288.4410095214844,285.9598693847656,291.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128031448232e-08,0.0010738217970356,-0.0370170064270496,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.7664794921875,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001007734681479,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001061193979694,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.837942393962294e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001061194270732,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0005033841589465,291.16180419921875,294.1499938964844,285.9309387207031,285.5637512207031,288.4410095214844,285.9598693847656,291.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128031448232e-08,0.0010738217970356,-0.0370170064270496,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.7664794921875,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
