time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.409849008079618e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.9090306321159e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,7.318775897147134e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.909032087307423e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004700412973761,291.1500244140625,294.1499938964844,285.4974060058594,284.92340087890625,287.55572509765625,285.5650329589844,290.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928391082332e-09,0.0010026784148067,-0.0152374589815735,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.781008720397949,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.400049748364836e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.898710413835944e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,7.311153603950515e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.898712596623228e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004695518000517,291.149658203125,294.1499938964844,285.48748779296875,284.9081726074219,287.537353515625,285.55645751953125,290.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016398737207,6.055770995772036e-09,0.0010016338201239,-0.0149174565449357,0.0,0.0,0.0,-0.0078149242326617,60.0,-3.782624483108521,-0.0,-6.840411259645407e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.391068306285888e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.889253124129028e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,7.304168684640899e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.889255306916311e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004691031645052,291.1492614746094,294.1499938964844,285.4776916503906,284.8931884765625,287.51904296875,285.5478820800781,290.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006823576986,5.943816550058045e-09,0.0010006764205172,-0.0146241793408989,0.0,0.0,0.0,-0.00775942299515,60.0,-3.784518003463745,-0.0,-6.827340115478364e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.375357331009582e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.872708324110135e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,7.291948713827878e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.87271050689742e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004683183797169,291.14849853515625,294.1499938964844,285.458251953125,284.8639831542969,287.4827575683594,285.5308532714844,290.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747951892232095e-09,0.0009990015532821,-0.014111079275608,0.0,0.0,0.0,-0.0076623237691819,60.0,-3.789022445678711,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.375357331009582e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.872708324110135e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,7.291948713827878e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.87271050689742e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004683183797169,291.14849853515625,294.1499938964844,285.458251953125,284.8639831542969,287.4827575683594,285.5308532714844,290.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747951892232095e-09,0.0009990015532821,-0.014111079275608,0.0,0.0,0.0,-0.0076623237691819,60.0,-3.789022445678711,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.36299838940613e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.859693818725646e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.28233644622378e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.85969600151293e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004677010292652,291.14776611328125,294.1499938964844,285.43994140625,284.8370361328125,287.4482116699219,285.5145568847656,290.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.5938609300199005e-09,0.000997683731839,-0.0137074049562215,0.0,0.0,0.0,-0.0075859338976442,60.0,-3.794271945953369,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.36253709369339e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.85920851235278e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,7.281977741513401e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.859209967544302e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004676779790315,291.1477355957031,294.1499938964844,285.439208984375,284.8359375,287.44677734375,285.5138854980469,290.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588110418841552e-09,0.0009976346045732,-0.0136923398822546,0.0,0.0,0.0,-0.0075830831192433,60.0,-3.794506788253784,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.352290362585336e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.848417539615184e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.274007657542825e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.848419722402468e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004671661299653,291.1469116210937,294.1499938964844,285.4205017089844,284.8092041015625,287.41119384765625,285.4969482421875,290.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330410045344e-09,0.0009965418139472,-0.0133575871586799,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.800827026367188,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.352290362585336e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.848417539615184e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.274007657542825e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.848419722402468e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004671661299653,291.1469116210937,294.1499938964844,285.4205017089844,284.8092041015625,287.41119384765625,285.4969482421875,290.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330410045344e-09,0.0009965418139472,-0.0133575871586799,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.800827026367188,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.344339923700318e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.840045822784305e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.26782382116653e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.840047277975827e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004667690081987,291.1461181640625,294.1499938964844,285.4021911621094,284.7838439941406,287.3759155273437,285.4801025390625,290.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171506734763e-09,0.000995693844743,-0.0130978124216198,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.807856321334839,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.344339923700318e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.840045822784305e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.26782382116653e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.840047277975827e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004667690081987,291.1461181640625,294.1499938964844,285.4021911621094,284.7838439941406,287.3759155273437,285.4801025390625,290.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171506734763e-09,0.000995693844743,-0.0130978124216198,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.807856321334839,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.341158147435635e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.836695244302972e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,7.265349267981946e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.836696699494496e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004666100430767,291.14569091796875,294.1499938964844,285.3932189941406,284.7717590332031,287.3583984375,285.4716796875,290.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.3214757045338965e-09,0.0009953543776646,-0.0129938162863254,0.0,0.0,0.0,-0.0074508995749056,60.0,-3.811608076095581,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.338476957054807e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.833871445152909e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.263263978529721e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.833873627940191e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004664761363528,291.145263671875,294.1499938964844,285.38433837890625,284.76007080078125,287.3409729003906,285.4632568359375,290.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950735839083,5.288019799820631e-09,0.0009950682288035,-0.0129061676561832,0.0,0.0,0.0,-0.0074343141168355,60.0,-3.815497875213623,-0.0,-6.751025694029522e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.334452624898404e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.829633927438408e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.2601338615641e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.829635382629932e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004662751161959,291.1444091796875,294.1499938964844,285.3669128417969,284.7379455566406,287.3063659667969,285.4465026855469,290.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823601245880127,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.334452624898404e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.829633927438408e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.2601338615641e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.829635382629932e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004662751161959,291.1444091796875,294.1499938964844,285.3669128417969,284.7379455566406,287.3063659667969,285.4465026855469,290.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823601245880127,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.332274203188716e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.827339090406896e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,7.258439291035756e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.82734127319418e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004661662969738,291.1435546875,294.1499938964844,285.3500061035156,284.7176208496094,287.2720642089844,285.4297790527344,290.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210534226307573e-09,0.0009944055927917,-0.0127031682059168,0.0,0.0,0.0,-0.0073959003202617,60.0,-3.832150936126709,-0.0,-6.742036617879421e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.332274203188716e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.827339090406896e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,7.258439291035756e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.82734127319418e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004661662969738,291.1435546875,294.1499938964844,285.3500061035156,284.7176208496094,287.2720642089844,285.4297790527344,290.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210534226307573e-09,0.0009944055927917,-0.0127031682059168,0.0,0.0,0.0,-0.0073959003202617,60.0,-3.832150936126709,-0.0,-6.742036617879421e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.331289038527756e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.826301538851112e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,7.257672405103222e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.826302994042636e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004661170532926,291.1426696777344,294.1499938964844,285.3348999023437,284.69976806640625,287.2380676269531,285.4132385253906,290.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8406457901000977,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.331289038527756e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.826301538851112e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,7.257672405103222e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.826302994042636e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004661170532926,291.1426696777344,294.1499938964844,285.3348999023437,284.69976806640625,287.2380676269531,285.4132385253906,290.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8406457901000977,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.330821194453164e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.825808956520632e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,7.257308607222512e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.825810411712156e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0004660936829168,291.1417541503906,294.1499938964844,285.32275390625,284.6847839355469,287.2044677734375,285.3973083496094,290.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847800493240357,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.330821194453164e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.825808956520632e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,7.257308607222512e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.825810411712156e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0004660936829168,291.1417541503906,294.1499938964844,285.32275390625,284.6847839355469,287.2044677734375,285.3973083496094,290.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847800493240357,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.330776811111718e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.8257623903919e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,7.257274410221726e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.825763845583424e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004660914710257,291.14129638671875,294.1499938964844,285.3177185058594,284.6783142089844,287.18780517578125,285.38970947265625,290.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191633789536354e-09,0.0009942438919097,-0.0126536535099148,0.0,0.0,0.0,-0.0073865307494997,60.0,-3.850722074508667,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.330851025879384e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.825840970734134e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,7.257331890286878e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.825842425925656e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.000466095196316,291.1408386230469,294.1499938964844,285.3133544921875,284.6724853515625,287.1712646484375,285.3824157714844,290.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.1925148625286965e-09,0.0009942514589056,-0.0126559613272547,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.8532447814941406,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.331356704933567e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.826372843235732e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,7.257725519593805e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.826374298427254e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004661204584408,291.1399230957031,294.1499938964844,285.3065185546875,284.6627502441406,287.13848876953125,285.3687744140625,290.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857139587402344,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.331356704933567e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.826372843235732e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,7.257725519593805e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.826374298427254e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004661204584408,291.1399230957031,294.1499938964844,285.3065185546875,284.6627502441406,287.13848876953125,285.3687744140625,290.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857139587402344,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.332323679700494e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.827391477301715e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.258477853611112e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.82739293249324e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0004661687707994,291.1389465332031,294.1499938964844,285.30206298828125,284.6553649902344,287.106201171875,285.35662841796875,290.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859524726867676,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.332323679700494e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.827391477301715e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.258477853611112e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.82739293249324e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0004661687707994,291.1389465332031,294.1499938964844,285.30206298828125,284.6553649902344,287.106201171875,285.35662841796875,290.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859524726867676,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.333736670669168e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.828879410633816e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,7.259576523210853e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.82888086582534e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004662393475882,291.13800048828125,294.1499938964844,285.2997131347656,284.650146484375,287.0744323730469,285.3461303710937,290.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8605568408966064,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.333736670669168e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.828879410633816e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,7.259576523210853e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.82888086582534e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004662393475882,291.13800048828125,294.1499938964844,285.2997131347656,284.650146484375,287.0744323730469,285.3461303710937,290.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8605568408966064,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.33557894313708e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.83081918093376e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.261009159265086e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.83082063612528e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.000466331403004,291.1369934082031,294.1499938964844,285.29931640625,284.6469116210937,287.0431823730469,285.3373413085937,290.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.86037015914917,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.33557894313708e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.83081918093376e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.261009159265086e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.83082063612528e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.000466331403004,291.1369934082031,294.1499938964844,285.29931640625,284.6469116210937,287.0431823730469,285.3373413085937,290.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.86037015914917,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.336658695247024e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.831955685513094e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.261848804773763e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.831957868300378e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.000466385303298,291.1365051269531,294.1499938964844,285.2997741699219,284.64599609375,287.0277709960937,285.3336181640625,290.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644604231488765e-09,0.0009948665974661,-0.0128444470465183,0.0,0.0,0.0,-0.0074226334691047,60.0,-3.859846353530884,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.337835945189e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.833195508690552e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.262764120241627e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.833196963882074e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0004664440930355,291.135986328125,294.1499938964844,285.3006591796875,284.6455078125,287.01251220703125,285.3302917480469,290.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790793958479315e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.859081029891968,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.340484393760562e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.835985110839827e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,7.264824671437964e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.835986566031352e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004665764281526,291.1349792480469,294.1499938964844,285.3034973144531,284.645751953125,286.9823913574219,285.324951171875,290.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8568739891052246,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.340484393760562e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.835985110839827e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,7.264824671437964e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.835986566031352e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004665764281526,291.1349792480469,294.1499938964844,285.3034973144531,284.645751953125,286.9823913574219,285.324951171875,290.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8568739891052246,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.343507554149257e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.839168342296034e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,7.267176260938868e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.839169797487556e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004667274479288,291.1339416503906,294.1499938964844,285.30767822265625,284.6474304199219,286.9528503417969,285.3212890625,290.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.853830337524414,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.343507554149257e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.839168342296034e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,7.267176260938868e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.839169797487556e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004667274479288,291.1339416503906,294.1499938964844,285.30767822265625,284.6474304199219,286.9528503417969,285.3212890625,290.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.853830337524414,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.346879232907668e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.842719009611756e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.26979851606302e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.842720464803278e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004668958717957,291.1329040527344,294.1499938964844,285.3129577636719,284.65045166015625,286.92388916015625,285.3192138671875,290.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850094795227051,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.346879232907668e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.842719009611756e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.26979851606302e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.842720464803278e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004668958717957,291.1329040527344,294.1499938964844,285.3129577636719,284.65045166015625,286.92388916015625,285.3192138671875,290.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850094795227051,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.350297477794812e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.846318425843492e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,7.272457150975242e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.846319881035016e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.000467066623969,291.13189697265625,294.1499938964844,285.31866455078125,284.6542053222656,286.8975830078125,285.31866455078125,290.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321788989,5.43401146302358e-09,0.0009963164338842,-0.0132886376231908,0.0,0.0,0.0,-0.0075066871941089,60.0,-3.846118688583374,-0.0,-6.767977822619288e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.350572508992629e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.846607281360777e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,7.272670336533338e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.84660946414806e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004670803318731,291.1318359375,294.1499938964844,285.31915283203125,284.654541015625,286.89556884765625,285.3186950683594,290.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.8457937240600586,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
