time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.35252901399508e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.848667832557112e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,7.274192466866225e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.848669287748636e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0004671780625358,291.1312866210937,294.1499938964844,285.322509765625,284.6569519042969,286.8816223144531,285.3189697265625,290.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461760821390271e-09,0.00099655368831,-0.0133613348007202,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.843469858169556,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.354551730211824e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.850798232946544e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,7.275765528902411e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.850799688138068e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004672791110351,291.1307373046875,294.1499938964844,285.3260192871094,284.6595764160156,286.86785888671875,285.319580078125,290.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.486924692377215e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.841056108474731,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.358779789181426e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.855250391410664e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,7.279054261744022e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.855251846602188e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0004674903175327,291.129638671875,294.1499938964844,285.3334045410156,284.6653747558594,286.8406982421875,285.3216857910156,290.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836020231246948,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.358779789181426e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.855250391410664e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,7.279054261744022e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.855251846602188e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0004674903175327,291.129638671875,294.1499938964844,285.3334045410156,284.6653747558594,286.8406982421875,285.3216857910156,290.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836020231246948,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.363215940538794e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.859922283794732e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,7.282504520844668e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.859923011390492e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0004677119140978,291.1285095214844,294.1499938964844,285.341064453125,284.6717834472656,286.8141784667969,285.32489013671875,290.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.0009976904839277,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830792427062988,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.363215940538794e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.859922283794732e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,7.282504520844668e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.859923011390492e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0004677119140978,291.1285095214844,294.1499938964844,285.341064453125,284.6717834472656,286.8141784667969,285.32489013671875,290.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.0009976904839277,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830792427062988,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.367812162963672e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.864761523203924e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,7.286079198820516e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.864762978395448e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0004679414851125,291.1273803710937,294.1499938964844,285.34881591796875,284.6785583496094,286.7882385253906,285.3290710449219,290.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825500011444092,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.367812162963672e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.864761523203924e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,7.286079198820516e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.864762978395448e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0004679414851125,291.1273803710937,294.1499938964844,285.34881591796875,284.6785583496094,286.7882385253906,285.3290710449219,290.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825500011444092,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.37217628234066e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.869357018033044e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,7.289473433047533e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.869358473224564e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0004681595019064,291.1263122558594,294.1499938964844,285.3558959960937,284.6850891113281,286.7646789550781,285.3336181640625,290.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986495133489,5.7061910752054246e-09,0.0009986438089981,-0.0140016786754131,0.0,0.0,0.0,-0.0076416181400418,60.0,-3.820634126663208,-0.0,-6.799638896382022e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.37251461436972e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.869713539956138e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,7.289736822713166e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.86971499514766e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004681764112319,291.126220703125,294.1499938964844,285.3564453125,284.6855773925781,286.76287841796875,285.333984375,290.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127101913094,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.8202641010284415,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.374888031743468e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.872213558992372e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,7.291582733159885e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.872214286588132e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004682949802372,291.1256408691406,294.1499938964844,285.3601379394531,284.68914794921875,286.7504272460937,285.3367004394531,290.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.817707300186157,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.377266542287543e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.874717216007411e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,7.29343228158541e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.874718671198934e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004684137529693,291.12506103515625,294.1499938964844,285.3637084960937,284.6926574707031,286.73809814453125,285.3395080566406,290.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.815208911895752,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.38200537348166e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.87970779533498e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,7.297118281712756e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.879709250526504e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004686504835262,291.1238708496094,294.1499938964844,285.3704528808594,284.6996154785156,286.7138671875,285.3453674316406,290.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810436487197876,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.38200537348166e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.87970779533498e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,7.297118281712756e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.879709250526504e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004686504835262,291.1238708496094,294.1499938964844,285.3704528808594,284.6996154785156,286.7138671875,285.3453674316406,290.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810436487197876,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.386664896737784e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.884613973554224e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,7.30074243620038e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.884615428745748e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0004688832268584,291.1226806640625,294.1499938964844,285.37646484375,284.706298828125,286.6901550292969,285.35137939453125,290.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806076765060425,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.386664896737784e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.884613973554224e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,7.30074243620038e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.884615428745748e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0004688832268584,291.1226806640625,294.1499938964844,285.37646484375,284.706298828125,286.6901550292969,285.35137939453125,290.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806076765060425,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.391174535267056e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.889362991089e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,7.304249447770417e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.889364446280524e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0004691084905061,291.1214599609375,294.1499938964844,285.3815002441406,284.71246337890625,286.6669311523437,285.3573608398437,290.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.80224084854126,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.391174535267056e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.889362991089e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,7.304249447770417e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.889364446280524e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0004691084905061,291.1214599609375,294.1499938964844,285.3815002441406,284.71246337890625,286.6669311523437,285.3573608398437,290.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.80224084854126,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.395460074301808e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.89387626759708e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.307582563953474e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.89387699519284e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.000469322578283,291.1202392578125,294.1499938964844,285.3853759765625,284.718017578125,286.64422607421875,285.363037109375,290.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799041509628296,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.395460074301808e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.89387626759708e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.307582563953474e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.89387699519284e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.000469322578283,291.1202392578125,294.1499938964844,285.3853759765625,284.718017578125,286.64422607421875,285.363037109375,290.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799041509628296,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.397492976859212e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.896016854327172e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,7.309164357138798e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.896018309518696e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004694241506513,291.1195983886719,294.1499938964844,285.3868408203125,284.7204895019531,286.6330261230469,285.3656921386719,290.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211964303391605e-09,0.0010013374267145,-0.0148268863558769,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.797727584838867,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.399445116287096e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.89807231235318e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.310682121897116e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.898073767544702e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0004695216484833,291.1189880371094,294.1499938964844,285.3879089355469,284.72271728515625,286.6219482421875,285.3681945800781,290.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.0454774519769225e-09,0.0010015451116487,-0.0148904928937554,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.796605110168457,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.403053263667972e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.901871817419304e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,7.313488458748907e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.901873272610828e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0004697018885053,291.1177062988281,294.1499938964844,285.38885498046875,284.7264099121094,286.6000671386719,285.3726501464844,290.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7950055599212646,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.403053263667972e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.901871817419304e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,7.313488458748907e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.901873272610828e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0004697018885053,291.1177062988281,294.1499938964844,285.38885498046875,284.7264099121094,286.6000671386719,285.3726501464844,290.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7950055599212646,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.406203025719152e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.905188926495612e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,7.315939001273364e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.905190381687136e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0004698592238128,291.1164245605469,294.1499938964844,285.3880310058594,284.7289428710937,286.5785827636719,285.3761291503906,290.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7943925857543945,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.406203025719152e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.905188926495612e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,7.315939001273364e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.905190381687136e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0004698592238128,291.1164245605469,294.1499938964844,285.3880310058594,284.7289428710937,286.5785827636719,285.3761291503906,290.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7943925857543945,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.408817277289928e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.907941421261056e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,7.317971176235005e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.90794287645258e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004699897835962,291.1151428222656,294.1499938964844,285.3852233886719,284.7301025390625,286.55743408203125,285.3784484863281,290.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794863700866699,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.408817277289928e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.907941421261056e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,7.317971176235005e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.90794287645258e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004699897835962,291.1151428222656,294.1499938964844,285.3852233886719,284.7301025390625,286.55743408203125,285.3784484863281,290.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794863700866699,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.410815982846545e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.91004635579884e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,7.319526048377156e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.910047810990363e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004700896679423,291.11383056640625,294.1499938964844,285.3802185058594,284.729736328125,286.5365905761719,285.3793334960937,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.7965316772460938,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.410815982846545e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.91004635579884e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,7.319526048377156e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.910047810990363e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004700896679423,291.11383056640625,294.1499938964844,285.3802185058594,284.729736328125,286.5365905761719,285.3793334960937,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.7965316772460938,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.411557402927428e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.910827066050842e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,7.320103031815961e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.910828521242364e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0004701266880147,291.1131591796875,294.1499938964844,285.3768310546875,284.7289123535156,286.5262756347656,285.3791809082031,290.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196063662144979e-09,0.0010028328979387,-0.0152849666774272,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.797867774963379,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.412124200025572e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.911423694575204e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,7.32054395484738e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.911425149766728e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0004701550060417,291.1125183105469,294.1499938964844,285.372802734375,284.7276611328125,286.5160217285156,285.37860107421875,290.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203090041623227e-09,0.0010028929682448,-0.0153033714741468,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.799525022506714,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.4126706244424e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.911998495226726e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,7.320968143176287e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.911999950418247e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0004701822763308,291.1111755371094,294.1499938964844,285.3628234863281,284.72369384765625,286.4956359863281,285.3760681152344,290.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803903818130493,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.4126706244424e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.911998495226726e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,7.320968143176287e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.911999950418247e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0004701822763308,291.1111755371094,294.1499938964844,285.3628234863281,284.72369384765625,286.4956359863281,285.3760681152344,290.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803903818130493,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.41238467930816e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.91169799817726e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,7.320746226469055e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.911698725773022e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0004701680154539,291.1098022460937,294.1499938964844,285.3500061035156,284.7176208496094,286.47540283203125,285.3715209960937,290.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.8098320960998535,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.41238467930816e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.91169799817726e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,7.320746226469055e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.911698725773022e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0004701680154539,291.1098022460937,294.1499938964844,285.3500061035156,284.7176208496094,286.47540283203125,285.3715209960937,290.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.8098320960998535,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.41120451898314e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.910455264616758e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.319828000618145e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.91045599221252e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004701090510934,291.1084289550781,294.1499938964844,285.3356018066406,284.7104797363281,286.4552917480469,285.3648986816406,290.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817006349563599,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.41120451898314e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.910455264616758e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.319828000618145e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.91045599221252e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004701090510934,291.1084289550781,294.1499938964844,285.3356018066406,284.7104797363281,286.4552917480469,285.3648986816406,290.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817006349563599,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.409150516148657e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.90829212241806e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,7.31823020032607e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.908292850013822e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.000470006460091,291.1070556640625,294.1499938964844,285.3209533691406,284.7032775878906,286.4352722167969,285.3565368652344,290.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824407577514648,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.409150516148657e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.90829212241806e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,7.31823020032607e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.908292850013822e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.000470006460091,291.1070556640625,294.1499938964844,285.3209533691406,284.7032775878906,286.4352722167969,285.3565368652344,290.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824407577514648,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.407811739947648e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.906882041832432e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,7.31718901079148e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.906883497023956e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004699395794887,291.1063537597656,294.1499938964844,285.31353759765625,284.6996765136719,286.42529296875,285.351806640625,290.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045272962894e-09,0.0010024309158325,-0.0151617983356118,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.8280625343322754,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
