time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.27863220567815e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.770849283086136e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,7.216716039692983e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,9.77085073827766e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0004634868237189,291.0734558105469,294.1499938964844,284.956298828125,284.5404357910156,286.01318359375,285.0452880859375,290.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977293491363525,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.27863220567815e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.770849283086136e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,7.216716039692983e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,9.77085073827766e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0004634868237189,291.0734558105469,294.1499938964844,284.956298828125,284.5404357910156,286.01318359375,285.0452880859375,290.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977293491363525,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.27443106775172e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.766425500856712e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,7.213448407128453e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.766426228452474e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0004632769851014,291.07177734375,294.1499938964844,284.9385986328125,284.5329895019531,285.9945068359375,285.0294189453125,290.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9854695796966553,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.27443106775172e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.766425500856712e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,7.213448407128453e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.766426228452474e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0004632769851014,291.07177734375,294.1499938964844,284.9385986328125,284.5329895019531,285.9945068359375,285.0294189453125,290.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9854695796966553,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.270791633753106e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,9.76259252638556e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,7.210617332020774e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.762593981577083e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0004630951734725,291.0700988769531,294.1499938964844,284.9208984375,284.52557373046875,285.97589111328125,285.013427734375,290.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.993885040283203,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.270791633753106e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,9.76259252638556e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,7.210617332020774e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.762593981577083e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0004630951734725,291.0700988769531,294.1499938964844,284.9208984375,284.52557373046875,285.97589111328125,285.013427734375,290.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.993885040283203,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,9.267759742215276e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.759399836184456e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,7.208259194158018e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.759400563780218e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0004629437171388,291.06842041015625,294.1499938964844,284.9031677246094,284.5181884765625,285.957275390625,284.997314453125,290.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002554893493652,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,9.267759742215276e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.759399836184456e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,7.208259194158018e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.759400563780218e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0004629437171388,291.06842041015625,294.1499938964844,284.9031677246094,284.5181884765625,285.957275390625,284.997314453125,290.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002554893493652,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.26648936001584e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.75806251517497e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,7.207271119114012e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.758063242770731e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0004628802707884,291.0675964355469,294.1499938964844,284.8943176269531,284.51446533203125,285.9479675292969,284.9892272949219,290.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386874419282094e-09,0.0009873623494058,-0.0105452286079525,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.006993770599365,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.26538195926696e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.756896179169416e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,7.206409645732492e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,9.756896906765178e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.0004628249444067,291.0667419433594,294.1499938964844,284.88543701171875,284.51080322265625,285.93865966796875,284.9810791015625,290.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.011497974395752,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.263707033824176e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.755132487043738e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,7.205107249319553e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.7551332146395e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.000462741299998,291.0650329589844,294.1499938964844,284.8677062988281,284.50341796875,285.92010498046875,284.9647521972656,290.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.020721435546875,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.263707033824176e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.755132487043738e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,7.205107249319553e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.7551332146395e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.000462741299998,291.0650329589844,294.1499938964844,284.8677062988281,284.50341796875,285.92010498046875,284.9647521972656,290.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.020721435546875,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.26278662518598e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.754162601893768e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,7.204391295090318e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,9.754163329489528e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.000462695286842,291.0633239746094,294.1499938964844,284.8500061035156,284.4960632324219,285.90155029296875,284.9482421875,290.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622083987e-09,0.0009869667701423,-0.0104240449145436,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.030251979827881,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.26278662518598e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.754162601893768e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,7.204391295090318e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,9.754163329489528e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.000462695286842,291.0633239746094,294.1499938964844,284.8500061035156,284.4960632324219,285.90155029296875,284.9482421875,290.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622083987e-09,0.0009869667701423,-0.0104240449145436,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.030251979827881,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.263515676138924e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.754930943017824e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,7.204958819784224e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.754931670613588e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0004627317539416,291.06158447265625,294.1499938964844,284.83221435546875,284.48883056640625,285.88299560546875,284.9315490722656,290.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040284633636475,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.263515676138924e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.754930943017824e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,7.204958819784224e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.754931670613588e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0004627317539416,291.06158447265625,294.1499938964844,284.83221435546875,284.48883056640625,285.88299560546875,284.9315490722656,290.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040284633636475,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.266669803764672e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.75825169007294e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,7.207411545095965e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.7582524176687e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.000462889263872,291.0598449707031,294.1499938964844,284.8142395019531,284.4817810058594,285.8644714355469,284.9145812988281,290.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051310062408447,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.266669803764672e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.75825169007294e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,7.207411545095965e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.7582524176687e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.000462889263872,291.0598449707031,294.1499938964844,284.8142395019531,284.4817810058594,285.8644714355469,284.9145812988281,290.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051310062408447,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.269119618693368e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.760831744642928e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,7.20931711839512e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.76083247223869e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0004630116745829,291.0589904785156,294.1499938964844,284.8052062988281,284.4783020019531,285.8551940917969,284.9059143066406,290.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.419419052936746e-09,0.0009876404656097,-0.010630496777594,0.0,0.0,0.0,-0.0070037087425589,60.0,-4.057258129119873,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.272118768421932e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.763990237843244e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,7.211649790406227e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.763990965439008e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.0004631614719983,291.05810546875,294.1499938964844,284.7961120605469,284.4748840332031,285.8459167480469,284.8971862792969,290.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.063472747802734,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.27975488593802e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.77203089860268e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,7.217589154606685e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.77203162619844e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0004635429068002,291.05633544921875,294.1499938964844,284.77783203125,284.46807861328125,285.827392578125,284.8793029785156,290.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.076711177825928,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.27975488593802e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.77203089860268e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,7.217589154606685e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.77203162619844e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0004635429068002,291.05633544921875,294.1499938964844,284.77783203125,284.46807861328125,285.827392578125,284.8793029785156,290.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.076711177825928,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.289485751651227e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.782278357306497e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,7.225157605716959e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.782279084902255e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0004640289989765,291.0545654296875,294.1499938964844,284.7593688964844,284.4613952636719,285.808837890625,284.86090087890625,290.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051279269202e-09,0.00098980916664,-0.0112950131297111,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.091019153594971,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.289485751651227e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.782278357306497e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,7.225157605716959e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.782279084902255e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0004640289989765,291.0545654296875,294.1499938964844,284.7593688964844,284.4613952636719,285.808837890625,284.86090087890625,290.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051279269202e-09,0.00098980916664,-0.0112950131297111,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.091019153594971,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.295345807913692e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.788449096959084e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,7.229715265566483e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.788449824554846e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0004643217253033,291.0536499023437,294.1499938964844,284.7497253417969,284.4579162597656,285.7991638183594,284.85107421875,290.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603822908648e-09,0.000990433152765,-0.011486236937344,0.0,0.0,0.0,-0.007165627554059,60.0,-4.098876953125,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.301227692048995e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.79464311967604e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,7.234290387714282e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.7946438472718e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0004646155284717,291.05279541015625,294.1499938964844,284.7407531738281,284.4547424316406,285.7902526855469,284.8418884277344,290.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304511016753e-09,0.0009910597000271,-0.0116781909018754,0.0,0.0,0.0,-0.0072019486688077,60.0,-4.1063737869262695,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.314902126789092e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,9.809042967390268e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,7.244925654958934e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.80904369498603e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0004652985953725,291.0509948730469,294.1499938964844,284.72198486328125,284.4481811523437,285.7716369628906,284.8222351074219,290.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630042473436e-09,0.0009925160557031,-0.0121244303882122,0.0,0.0,0.0,-0.0072863860987126,60.0,-4.122738838195801,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.314902126789092e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,9.809042967390268e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,7.244925654958934e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.80904369498603e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0004652985953725,291.0509948730469,294.1499938964844,284.72198486328125,284.4481811523437,285.7716369628906,284.8222351074219,290.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630042473436e-09,0.0009925160557031,-0.0121244303882122,0.0,0.0,0.0,-0.0072863860987126,60.0,-4.122738838195801,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,9.322439291281626e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,9.81697958195582e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,7.250787894008681e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,9.816980309551582e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0004656750825233,291.0500793457031,294.1499938964844,284.7125244140625,284.44488525390625,285.7623291015625,284.81219482421875,290.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514942327838e-09,0.0009933188557624,-0.012370397336781,0.0,0.0,0.0,-0.007332928944379,60.0,-4.131289482116699,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.330429747933522e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.825394226936623e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,7.257002289406955e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.825394954532384e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0004660742124542,291.0491638183594,294.1499938964844,284.7030334472656,284.44158935546875,285.7530212402344,284.8019714355469,290.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183045104217854e-09,0.0009941699681803,-0.0126311527565121,0.0,0.0,0.0,-0.0073822704143822,60.0,-4.140079975128174,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.34772688196972e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.84360885922797e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,7.27045553503558e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.843609586823732e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0004669382469728,291.0473327636719,294.1499938964844,284.6839599609375,284.4350280761719,285.7343444824219,284.7810974121094,290.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508751142117e-09,0.0009960123570635,-0.0131956283003091,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.15836763381958,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.34772688196972e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.84360885922797e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,7.27045553503558e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.843609586823732e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0004669382469728,291.0473327636719,294.1499938964844,284.6839599609375,284.4350280761719,285.7343444824219,284.7810974121094,290.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508751142117e-09,0.0009960123570635,-0.0131956283003091,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.15836763381958,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.366701851831748e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.86359009402804e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,7.28521408746019e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.863590821623802e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0004678861005231,291.0455017089844,294.1499938964844,284.6647033691406,284.42840576171875,285.7156066894531,284.7596130371094,290.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.63488322669059e-09,0.0009980335598811,-0.0138148730620741,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.177567958831787,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.366701851831748e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.86359009402804e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,7.28521408746019e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.863590821623802e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0004678861005231,291.0455017089844,294.1499938964844,284.6647033691406,284.42840576171875,285.7156066894531,284.7596130371094,290.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.63488322669059e-09,0.0009980335598811,-0.0138148730620741,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.177567958831787,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.387250611325726e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.885229519568384e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,7.301196455955505e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.885230247164144e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0004689125635195,291.04364013671875,294.1499938964844,284.64532470703125,284.4217529296875,285.69683837890625,284.73760986328125,290.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.890864684943153e-09,0.0010002224007621,-0.014485465362668,0.0,0.0,0.0,-0.0077331666834652,60.0,-4.197643756866455,-0.0,-6.821162656933667e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.387250611325726e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.885229519568384e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,7.301196455955505e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.885230247164144e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0004689125635195,291.04364013671875,294.1499938964844,284.64532470703125,284.4217529296875,285.69683837890625,284.73760986328125,290.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.890864684943153e-09,0.0010002224007621,-0.014485465362668,0.0,0.0,0.0,-0.0077331666834652,60.0,-4.197643756866455,-0.0,-6.821162656933667e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,9.40925965551287e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,9.908405627356842e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,7.318314601434395e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.908406354952604e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0004700119316112,291.0417785644531,294.1499938964844,284.6257629394531,284.4149780273437,285.6780090332031,284.71514892578125,290.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165030708160657e-09,0.001002566772513,-0.0152036743238568,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.218550682067871,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,9.40925965551287e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,9.908405627356842e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,7.318314601434395e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.908406354952604e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0004700119316112,291.0417785644531,294.1499938964844,284.6257629394531,284.4149780273437,285.6780090332031,284.71514892578125,290.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165030708160657e-09,0.001002566772513,-0.0152036743238568,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.218550682067871,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.420768037671225e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,9.920524462359026e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,7.327265484491363e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,9.920525189954787e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,0.0004705868195742,291.04083251953125,294.1499938964844,284.6159362792969,284.4115600585937,285.6685791015625,284.7037353515625,290.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.3083995804902315e-09,0.0010037927422672,-0.0155792348086833,0.0,0.0,0.0,-0.0079401563853025,60.0,-4.229307651519775,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.432587830815464e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.93297144304961e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,7.336458656936884e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.932972170645372e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0004711772489827,291.0398864746094,294.1499938964844,284.6060791015625,284.4081115722656,285.6591186523437,284.6922607421875,290.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.4556440193541675e-09,0.0010050518903881,-0.0159649439156055,0.0,0.0,0.0,-0.0080131515860557,60.0,-4.24024772644043,-0.0,-6.887199788252475e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.457077976549044e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,9.95876034721732e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,7.355506386375055e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.958761074813084e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.0004724005702883,291.0379943847656,294.1499938964844,284.5862121582031,284.4010925292969,285.6401672363281,284.6690368652344,290.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760731530164321e-09,0.0010076606413349,-0.016764098778367,0.0,0.0,0.0,-0.0081643965095281,60.0,-4.262640953063965,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
