time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.457077976549044e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,9.95876034721732e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,7.355506386375055e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.958761074813084e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.0004724005702883,291.0379943847656,294.1499938964844,284.5862121582031,284.4010925292969,285.6401672363281,284.6690368652344,290.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760731530164321e-09,0.0010076606413349,-0.016764098778367,0.0,0.0,0.0,-0.0081643965095281,60.0,-4.262640953063965,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,9.482549648964778e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,9.985583164962009e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,7.375318091362715e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,9.98558389255777e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0004736729315482,291.0360717773437,294.1499938964844,284.56622314453125,284.3939208984375,285.62115478515625,284.6455993652344,290.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078050590081375e-09,0.0010103739332407,-0.0175952594727277,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.285687446594238,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,9.482549648964778e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,9.985583164962009e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,7.375318091362715e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,9.98558389255777e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0004736729315482,291.0360717773437,294.1499938964844,284.56622314453125,284.3939208984375,285.62115478515625,284.6455993652344,290.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078050590081375e-09,0.0010103739332407,-0.0175952594727277,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.285687446594238,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,9.49822278926149e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.000100020886748,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,7.387508230749518e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.000100020894024,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0004744558536913,291.034912109375,294.1499938964844,284.5541687011719,284.3895263671875,285.6097106933594,284.6314697265625,290.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120508959516,7.273306401600621e-09,0.0010120435617864,-0.0181066803634166,0.0,0.0,0.0,-0.0084185022860765,60.0,-4.299798965454102,-0.0,-6.98336748428119e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,9.508791845291852e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001001321797957,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,7.395728607662022e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0001001321870717,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0004749837971758,291.0341491699219,294.1499938964844,284.5461120605469,284.3865661621094,285.60205078125,284.6220092773437,290.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,7.404970858715387e-09,0.0010131694143638,-0.0184515323489904,0.0,0.0,0.0,-0.0084837740287184,60.0,-4.309293746948242,-0.0,-6.998915580425091e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,9.53556809690781e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0001004141449811,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,7.4165545811411e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0001004141522571,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0004763213219121,291.0321960449219,294.1499938964844,284.5258178710937,284.3789978027344,285.5828857421875,284.5982971191406,290.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738544915980583e-09,0.0010160218225792,-0.019325191155076,0.0,0.0,0.0,-0.0086491405963897,60.0,-4.333359241485596,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,9.53556809690781e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0001004141449811,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,7.4165545811411e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0001004141522571,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0004763213219121,291.0321960449219,294.1499938964844,284.5258178710937,284.3789978027344,285.5828857421875,284.5982971191406,290.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738544915980583e-09,0.0010160218225792,-0.019325191155076,0.0,0.0,0.0,-0.0086491405963897,60.0,-4.333359241485596,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.54907591221854e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0001005563899525,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,7.427060336340219e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0001005563972285,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0004769960651174,291.0312194824219,294.1499938964844,284.515625,284.3751220703125,285.5732727050781,284.58642578125,290.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906822752090648e-09,0.0010174607159569,-0.0197659078985452,0.0,0.0,0.0,-0.0087325628846883,60.0,-4.3455352783203125,-0.0,-7.058335427245765e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.562604827806354e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0001006988532026,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,7.437582826241851e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0001006988604785,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0004776718560606,291.0302124023437,294.1499938964844,284.5054016113281,284.3711853027344,285.5636291503906,284.5745849609375,290.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189099702984,8.075366153548202e-09,0.0010189019376412,-0.0202073100954294,0.0,0.0,0.0,-0.0088161174207925,60.0,-4.357776641845703,-0.0,-7.07834786339845e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.589594992576168e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0001009830739349,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,7.458575419150293e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0001009830812108,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0004790200910065,291.0282287597656,294.1499938964844,284.4848327636719,284.3631286621094,285.5443115234375,284.5508728027344,290.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217855451628,8.411608298786177e-09,0.0010217771632596,-0.0210878662765026,0.0,0.0,0.0,-0.0089828073978424,60.0,-4.38239049911499,-0.0,-7.118356393220894e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.589594992576168e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0001009830739349,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,7.458575419150293e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0001009830812108,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0004790200910065,291.0282287597656,294.1499938964844,284.4848327636719,284.3631286621094,285.5443115234375,284.5508728027344,290.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217855451628,8.411608298786177e-09,0.0010217771632596,-0.0210878662765026,0.0,0.0,0.0,-0.0089828073978424,60.0,-4.38239049911499,-0.0,-7.118356393220894e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.616187162464485e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001012630964396,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,7.479258056264371e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001012631037156,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0004803483898285,291.0262451171875,294.1499938964844,284.4641418457031,284.3547668457031,285.5249328613281,284.5272521972656,290.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246186284348,8.742885526658029e-09,0.0010246098972856,-0.0219553709030151,0.0,0.0,0.0,-0.0091470349580049,60.0,-4.407069206237793,-0.0,-7.157884596153964e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.616187162464485e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001012630964396,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,7.479258056264371e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001012631037156,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0004803483898285,291.0262451171875,294.1499938964844,284.4641418457031,284.3547668457031,285.5249328613281,284.5272521972656,290.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246186284348,8.742885526658029e-09,0.0010246098972856,-0.0219553709030151,0.0,0.0,0.0,-0.0091470349580049,60.0,-4.407069206237793,-0.0,-7.157884596153964e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,9.64202990871854e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0001015352390822,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,7.499357889173552e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0001015352463582,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0004816392902284,291.02423095703125,294.1499938964844,284.4433288574219,284.3460693359375,285.50543212890625,284.50372314453125,290.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273719672113,9.064835992944609e-09,0.0010273628868162,-0.0227984096854925,0.0,0.0,0.0,-0.0093066403642296,60.0,-4.431653499603272,-0.0,-7.196404538944989e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,9.64202990871854e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0001015352390822,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,7.499357889173552e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0001015352463582,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0004816392902284,291.02423095703125,294.1499938964844,284.4433288574219,284.3460693359375,285.50543212890625,284.50372314453125,290.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273719672113,9.064835992944609e-09,0.0010273628868162,-0.0227984096854925,0.0,0.0,0.0,-0.0093066403642296,60.0,-4.431653499603272,-0.0,-7.196404538944989e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.666649566497654e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.000101794496004,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,7.51850675442256e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.000101794496004,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0004828691016882,291.0221862792969,294.1499938964844,284.42236328125,284.3370666503906,285.48590087890625,284.48028564453125,290.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299949208274,9.371544429370717e-09,0.0010299854911863,-0.0236014872789382,0.0,0.0,0.0,-0.0094586890190839,60.0,-4.455936431884766,-0.0,-7.233196441802647e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.666649566497654e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.000101794496004,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,7.51850675442256e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.000101794496004,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0004828691016882,291.0221862792969,294.1499938964844,284.42236328125,284.3370666503906,285.48590087890625,284.48028564453125,290.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299949208274,9.371544429370717e-09,0.0010299854911863,-0.0236014872789382,0.0,0.0,0.0,-0.0094586890190839,60.0,-4.455936431884766,-0.0,-7.233196441802647e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,9.678414789959788e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0001019183837343,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,7.527656998718157e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0001019183910102,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0004834567953366,291.02117919921875,294.1499938964844,284.41180419921875,284.3324279785156,285.47607421875,284.4686279296875,290.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312483645975,9.518114296724889e-09,0.0010312388185411,-0.0239852480590343,0.0,0.0,0.0,-0.0095313498750329,60.0,-4.467904567718506,-0.0,-7.250812217307613e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,9.689709986560048e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0001020373310893,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,7.536442717537284e-05,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0001020373383653,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0004840210312977,291.0201416015625,294.1499938964844,284.4012451171875,284.32769775390625,285.4662475585937,284.4570007324219,290.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324517497792,9.658828403757981e-09,0.0010324420873075,-0.0243536662310361,0.0,0.0,0.0,-0.0096011077985167,60.0,-4.479724407196045,-0.0,-7.267743740158039e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.710644371807577e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001022577780531,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,7.552724855486304e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001022577853291,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.000485066731926,291.0180969238281,294.1499938964844,284.3800354003906,284.3179626464844,285.4465637207031,284.4338684082031,290.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346820345148,9.919620680420849e-09,0.0010346721392124,-0.025036446750164,0.0,0.0,0.0,-0.0097303930670022,60.0,-4.502808094024658,-0.0,-7.29917601915986e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.710644371807577e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001022577780531,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,7.552724855486304e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001022577853291,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.000485066731926,291.0180969238281,294.1499938964844,284.3800354003906,284.3179626464844,285.4465637207031,284.4338684082031,290.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346820345148,9.919620680420849e-09,0.0010346721392124,-0.025036446750164,0.0,0.0,0.0,-0.0097303930670022,60.0,-4.502808094024658,-0.0,-7.29917601915986e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.72882698988542e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001024492521537,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,7.566867134300992e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001024492594297,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0004859750042669,291.0160217285156,294.1499938964844,284.3586730957031,284.30780029296875,285.4267883300781,284.410888671875,290.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103661918547,1.0146134599153813e-08,0.001036609057337,-0.0256294570863246,0.0,0.0,0.0,-0.0098426863551139,60.0,-4.524954319000244,-0.0,-7.326532625029358e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.72882698988542e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001024492521537,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,7.566867134300992e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001024492594297,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0004859750042669,291.0160217285156,294.1499938964844,284.3586730957031,284.30780029296875,285.4267883300781,284.410888671875,290.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103661918547,1.0146134599153813e-08,0.001036609057337,-0.0256294570863246,0.0,0.0,0.0,-0.0098426863551139,60.0,-4.524954319000244,-0.0,-7.326532625029358e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.739689267007634e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0001025636302074,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,7.57531524868682e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0001025636374833,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0004865175869781,291.0145874023437,294.1499938964844,284.34405517578125,284.3006286621094,285.4132995605469,284.39532470703125,290.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037776353769,1.0281442364146189e-08,0.0010377661092206,-0.025983678176999,0.0,0.0,0.0,-0.0099097648635506,60.0,-4.539366722106934,-0.0,-7.342897845319386e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.744130511535332e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001026104073389,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,7.578769873362035e-05,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001026104146149,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0004867394454777,291.013916015625,294.1499938964844,284.3371887207031,284.29718017578125,285.4069519042969,284.3880310058594,290.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382495820522,1.0336772326979826e-08,0.0010382392210885,-0.0261285211890935,0.0,0.0,0.0,-0.0099371941760182,60.0,-4.545904636383057,-0.0,-7.34959542114666e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,9.755738574313e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0001027326434268,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,7.587797881569713e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.0001027326507028,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0004873193101957,291.0118103027344,294.1499938964844,284.3155822753906,284.2861328125,285.3870544433594,284.3653259277344,290.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394862620159,1.0481367773707008e-08,0.001039475784637,-0.0265070423483848,0.0,0.0,0.0,-0.0100088771432638,60.0,-4.565470218658447,-0.0,-7.367112431211353e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,9.755738574313e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0001027326434268,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,7.587797881569713e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.0001027326507028,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0004873193101957,291.0118103027344,294.1499938964844,284.3155822753906,284.2861328125,285.3870544433594,284.3653259277344,290.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394862620159,1.0481367773707008e-08,0.001039475784637,-0.0265070423483848,0.0,0.0,0.0,-0.0100088771432638,60.0,-4.565470218658447,-0.0,-7.367112431211353e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,9.760040120454504e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001027779435389,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,7.591143366880715e-05,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001027779508149,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0004875341546721,291.0107727050781,294.1499938964844,284.3047180175781,284.2804260253906,285.3771057128906,284.3540344238281,290.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399444727227,1.0534942695983318e-08,0.0010399339953437,-0.0266472864896059,0.0,0.0,0.0,-0.0100354366004467,60.0,-4.574623107910156,-0.0,-7.373608212901672e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,9.763210255187003e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001028113256325,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,7.593609188916162e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001028113329084,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,0.0004876925377175,291.0097045898437,294.1499938964844,284.2938232421875,284.27459716796875,285.3671264648437,284.3427734375,290.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402821935713,1.0574424003095828e-08,0.001040271599777,-0.0267506372183561,0.0,0.0,0.0,-0.0100550092756748,60.0,-4.583304405212402,-0.0,-7.37839656039796e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,9.7660296887625e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0001028410115395,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,7.595802162541077e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0001028410188155,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0004878333420492,291.007568359375,294.1499938964844,284.27197265625,284.2625732421875,285.3471374511719,284.3204040527344,290.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405824286863,1.0609510603387662e-08,0.0010405717184767,-0.0268424842506647,0.0,0.0,0.0,-0.0100724045187234,60.0,-4.59920072555542,-0.0,-7.382653421927898e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,9.7660296887625e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0001028410115395,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,7.595802162541077e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0001028410188155,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0004878333420492,291.007568359375,294.1499938964844,284.27197265625,284.2625732421875,285.3471374511719,284.3204040527344,290.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405824286863,1.0609510603387662e-08,0.0010405717184767,-0.0268424842506647,0.0,0.0,0.0,-0.0100724045187234,60.0,-4.59920072555542,-0.0,-7.382653421927898e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,9.763873822521418e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0001028183178277,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,7.594125781906769e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0001028183178277,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0004877256869804,291.00543212890625,294.1499938964844,284.25,284.25,285.3271179199219,284.298095703125,290.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040352624841,1.058262100173124e-08,0.0010403420310467,-0.0267720948904752,0.0,0.0,0.0,-0.010059074498713,60.0,-4.613050937652588,-0.0,-7.379390609685289e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,9.763873822521418e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0001028183178277,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,7.594125781906769e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0001028183178277,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0004877256869804,291.00543212890625,294.1499938964844,284.25,284.25,285.3271179199219,284.298095703125,290.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040352624841,1.058262100173124e-08,0.0010403420310467,-0.0267720948904752,0.0,0.0,0.0,-0.010059074498713,60.0,-4.613050937652588,-0.0,-7.379390609685289e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.758150554262102e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001027580437948,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,7.58967362344265e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001027580510708,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.00048743977095,291.0032958984375,294.1499938964844,284.223876953125,284.223876953125,285.3070373535156,284.2753601074219,290.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397424921393,1.051127185291989e-08,0.0010397320147603,-0.0265853218734264,0.0,0.0,0.0,-0.0100237037986516,60.0,-4.625984191894531,-0.0,-7.370737620249201e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.758150554262102e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001027580437948,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,7.58967362344265e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001027580510708,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.00048743977095,291.0032958984375,294.1499938964844,284.223876953125,284.223876953125,285.3070373535156,284.2753601074219,290.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397424921393,1.051127185291989e-08,0.0010397320147603,-0.0265853218734264,0.0,0.0,0.0,-0.0100237037986516,60.0,-4.625984191894531,-0.0,-7.370737620249201e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.750838944455607e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,0.0001026810496114,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,7.583987462567165e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0001026810568873,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0004870745469816,291.00115966796875,294.1499938964844,284.18994140625,284.18994140625,285.2867736816406,284.2498779296875,290.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038963207975,1.0420136753452882e-08,0.001038952730596,-0.0263467524200677,0.0,0.0,0.0,-0.0099785244092345,60.0,-4.642096996307373,-0.0,-7.359691522879076e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.750838944455607e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,0.0001026810496114,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,7.583987462567165e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0001026810568873,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0004870745469816,291.00115966796875,294.1499938964844,284.18994140625,284.18994140625,285.2867736816406,284.2498779296875,290.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038963207975,1.0420136753452882e-08,0.001038952730596,-0.0263467524200677,0.0,0.0,0.0,-0.0099785244092345,60.0,-4.642096996307373,-0.0,-7.359691522879076e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,9.746717114467174e-05,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001026376412482,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,7.580780948046595e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001026376485242,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0004868686664849,291.00006103515625,294.1499938964844,284.1702575683594,284.1702575683594,285.2765197753906,284.23541259765625,290.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385238565504,1.0368760960943746e-08,0.0010385134955868,-0.0262122619897127,0.0,0.0,0.0,-0.0099530555307865,60.0,-4.651883602142334,-0.0,-7.353468589599289e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.742224938236176e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,0.0001025903402478,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,7.577287760796025e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0001025903475238,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0004866442759521,290.9989929199219,294.1499938964844,284.1488647460937,284.1488647460937,285.26617431640625,284.2197265625,290.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380451567471,1.0312778186971629e-08,0.0010380347957834,-0.0260657090693712,0.0,0.0,0.0,-0.0099253030493855,60.0,-4.662729263305664,-0.0,-7.346690722442872e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.732379839988424e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0001024866578518,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,7.569629815407097e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0001024866651277,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.000486152479425,290.996826171875,294.1499938964844,284.1011962890625,284.1011962890625,285.2451477050781,284.184814453125,290.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190071897397956e-08,0.0010369856609031,-0.02574447914958,0.0,0.0,0.0,-0.0098644718527793,60.0,-4.687241077423096,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.732379839988424e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0001024866578518,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,7.569629815407097e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0001024866651277,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.000486152479425,290.996826171875,294.1499938964844,284.1011962890625,284.1011962890625,285.2451477050781,284.184814453125,290.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190071897397956e-08,0.0010369856609031,-0.02574447914958,0.0,0.0,0.0,-0.0098644718527793,60.0,-4.687241077423096,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
