time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,9.721430978970602e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0001023713703034,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,7.561114762211218e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0001023713775794,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0004856055893469,290.9946594238281,294.1499938964844,284.04754638671875,284.04754638671875,285.2235717773437,284.1442565917969,290.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358289582654,1.0053626375849944e-08,0.0010358189465478,-0.0253872759640216,0.0,0.0,0.0,-0.0097968308255076,60.0,-4.715878486633301,-0.0,-7.315353656167646e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,9.721430978970602e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0001023713703034,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,7.561114762211218e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0001023713775794,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0004856055893469,290.9946594238281,294.1499938964844,284.04754638671875,284.04754638671875,285.2235717773437,284.1442565917969,290.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358289582654,1.0053626375849944e-08,0.0010358189465478,-0.0253872759640216,0.0,0.0,0.0,-0.0097968308255076,60.0,-4.715878486633301,-0.0,-7.315353656167646e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,9.712533210404216e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0001022776705212,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,7.554193871328607e-05,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0001022776705212,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0004851610865443,290.9930114746094,294.1499938964844,284.003173828125,284.003173828125,285.206787109375,284.1103820800781,290.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348806390538,9.942733747436703e-09,0.0010348707437515,-0.0250969566404819,0.0,0.0,0.0,-0.0097418567165732,60.0,-4.739682197570801,-0.0,-7.301964899397717e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.709622099762782e-05,297.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001022470096359,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,7.551929593319073e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001022470169118,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,0.0004850156838074,290.9924621582031,294.1499938964844,283.98858642578125,283.98858642578125,285.201416015625,284.09912109375,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345703922212,9.906453435348794e-09,0.0010345604969188,-0.0250019747763872,0.0,0.0,0.0,-0.0097238710150122,60.0,-4.747574806213379,-0.0,-7.297587245602699e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,9.6970223239623e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001021143325488,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,7.54212960600853e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001021143325488,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0004843863134738,290.99029541015625,294.1499938964844,283.92486572265625,283.92486572265625,285.17852783203125,284.0487365722656,290.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.749435925243688e-09,0.0010332178790122,-0.0245908889919519,0.0,0.0,0.0,-0.0096460310742259,60.0,-4.782639026641846,-0.0,-7.27865696603658e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,9.6970223239623e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001021143325488,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,7.54212960600853e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001021143325488,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0004843863134738,290.99029541015625,294.1499938964844,283.92486572265625,283.92486572265625,285.17852783203125,284.0487365722656,290.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.749435925243688e-09,0.0010332178790122,-0.0245908889919519,0.0,0.0,0.0,-0.0096460310742259,60.0,-4.782639026641846,-0.0,-7.27865696603658e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,9.69045504461974e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,0.0001020451745716,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,7.537021883763373e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,0.0001020451818476,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0004840582550968,290.9891967773437,294.1499938964844,283.89141845703125,283.89141845703125,285.1667785644531,284.0216369628906,290.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325277689844,9.667594724760422e-09,0.0010325181065127,-0.0243766158819198,0.0,0.0,0.0,-0.0096054589375853,60.0,-4.801263332366943,-0.0,-7.268798896120644e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,9.683769167168066e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0001019747724058,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,7.531821756856516e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0001019747724058,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0004837242886424,290.98809814453125,294.1499938964844,283.85699462890625,283.85699462890625,285.15484619140625,283.9936218261719,290.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318153072148,9.58427737174361e-09,0.0010318057611584,-0.0241584759205579,0.0,0.0,0.0,-0.0095641547814011,60.0,-4.820408344268799,-0.0,-7.258770295948126e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,9.669984865467995e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001018296097754,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,7.521099905716255e-05,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001018296170514,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0004830357211176,290.98590087890625,294.1499938964844,283.7856140136719,283.7856140136719,285.1303405761719,283.9344482421875,290.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303462622687,9.412497448124668e-09,0.0010303368326276,-0.0237087123095989,0.0,0.0,0.0,-0.0094789965078234,60.0,-4.860431671142578,-0.0,-7.23811623970505e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,9.669984865467995e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001018296097754,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,7.521099905716255e-05,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001018296170514,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0004830357211176,290.98590087890625,294.1499938964844,283.7856140136719,283.7856140136719,285.1303405761719,283.9344482421875,290.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303462622687,9.412497448124668e-09,0.0010303368326276,-0.0237087123095989,0.0,0.0,0.0,-0.0094789965078234,60.0,-4.860431671142578,-0.0,-7.23811623970505e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,9.655815665610136e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0001016804089886,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,7.510080467909575e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0001016804089886,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0004823279450647,290.9836730957031,294.1499938964844,283.7113037109375,283.7113037109375,285.10504150390625,283.8719787597656,290.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235931131001962e-09,0.0010288270423188,-0.0232464056462049,0.0,0.0,0.0,-0.0093914652243256,60.0,-4.902251720428467,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,9.655815665610136e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0001016804089886,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,7.510080467909575e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0001016804089886,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0004823279450647,290.9836730957031,294.1499938964844,283.7113037109375,283.7113037109375,285.10504150390625,283.8719787597656,290.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235931131001962e-09,0.0010288270423188,-0.0232464056462049,0.0,0.0,0.0,-0.0093914652243256,60.0,-4.902251720428467,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.64133141678758e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001015278830891,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,7.498814375139773e-05,297.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001015278830891,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0004816044529434,290.9814758300781,294.1499938964844,283.6347045898437,283.6347045898437,285.0787658691406,283.8061218261719,290.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.945759296417236,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.64133141678758e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001015278830891,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,7.498814375139773e-05,297.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001015278830891,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0004816044529434,290.9814758300781,294.1499938964844,283.6347045898437,283.6347045898437,285.0787658691406,283.8061218261719,290.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.945759296417236,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,9.62667545536533e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0001013735382002,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,7.487415132345632e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0001013735454762,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,0.0004808723169844,290.979248046875,294.1499938964844,283.556396484375,283.556396484375,285.0516967773437,283.7379455566406,290.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.990277290344238,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,9.62667545536533e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0001013735382002,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,7.487415132345632e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0001013735454762,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,0.0004808723169844,290.979248046875,294.1499938964844,283.556396484375,283.556396484375,285.0516967773437,283.7379455566406,290.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.990277290344238,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.619302727514878e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,0.0001012959037325,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,7.481680950149894e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,0.0001012959110084,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0004805040371138,290.9781494140625,294.1499938964844,283.51678466796875,283.51678466796875,285.0378112792969,283.7030334472656,290.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549739897251,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.012875080108643,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,9.611920540919527e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,0.0001012181601254,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,7.47593876440078e-05,297.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0001012181674013,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.0004801352915819,290.9770202636719,294.1499938964844,283.4769897460937,283.4769897460937,285.023681640625,283.6676940917969,290.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-5.035611152648926,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,9.597167081665248e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0001010628038784,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,7.464464579243213e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0001010628111544,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0004793983243871,290.97479248046875,294.1499938964844,283.3971252441406,283.3971252441406,284.9948425292969,283.5959777832031,290.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.0813069343566895,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,9.597167081665248e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0001010628038784,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,7.464464579243213e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0001010628111544,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0004793983243871,290.97479248046875,294.1499938964844,283.3971252441406,283.3971252441406,284.9948425292969,283.5959777832031,290.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.0813069343566895,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,9.582503844285384e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,0.0001009083935059,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,7.45305951568298e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0001009084007819,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.000478665868286,290.9725646972656,294.1499938964844,283.3173522949219,283.3173522949219,284.965087890625,283.5232849121094,290.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127008438110352,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,9.582503844285384e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,0.0001009083935059,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,7.45305951568298e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0001009084007819,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.000478665868286,290.9725646972656,294.1499938964844,283.3173522949219,283.3173522949219,284.965087890625,283.5232849121094,290.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127008438110352,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,9.570318798068912e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.0001007800819934,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,7.443582580890507e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.0001007800892693,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0004780572198797,290.9706726074219,294.1499938964844,283.2509155273437,283.2509155273437,284.9394226074219,283.4617919921875,290.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.165102958679199,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,9.568011591909452e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,0.000100755780295,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,7.441787602147087e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,0.0001007557875709,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0004779419396072,290.9703369140625,294.1499938964844,283.23834228515625,283.23834228515625,284.9344787597656,283.4500732421875,290.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.172323226928711,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,9.55376453930512e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0001006057573249,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,7.430707046296448e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0001006057573249,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0004772302927449,290.96807861328125,294.1499938964844,283.1606750488281,283.1606750488281,284.903076171875,283.3769226074219,290.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216868877410889,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,9.55376453930512e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0001006057573249,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,7.430707046296448e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0001006057573249,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0004772302927449,290.96807861328125,294.1499938964844,283.1606750488281,283.1606750488281,284.903076171875,283.3769226074219,290.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216868877410889,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,9.546768706059083e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0001005320882541,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,7.425266085192561e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.00010053209553,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0004768808430526,290.9669494628906,294.1499938964844,283.1225280761719,283.1225280761719,284.8870544433594,283.340576171875,290.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.2386627197265625,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,9.53983108047396e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0001004590303637,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,7.419869507430121e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0001004590303637,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0004765342746395,290.9658203125,294.1499938964844,283.0849304199219,283.0849304199219,284.870849609375,283.3043518066406,290.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.260213851928711,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,9.526294888928533e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.000100316487078,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,7.409341924358159e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.000100316494354,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0004758581344503,290.96356201171875,294.1499938964844,283.01177978515625,283.01177978515625,284.8379211425781,283.2329406738281,290.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.301976680755615,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,9.526294888928533e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.000100316487078,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,7.409341924358159e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.000100316494354,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0004758581344503,290.96356201171875,294.1499938964844,283.01177978515625,283.01177978515625,284.8379211425781,283.2329406738281,290.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.301976680755615,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,9.513144323136656e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001001780037768,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,7.39911338314414e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001001780110527,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0004752012318931,290.9613037109375,294.1499938964844,282.9417724609375,282.9417724609375,284.8044128417969,283.1627502441406,290.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.342156410217285,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,9.513144323136656e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001001780037768,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,7.39911338314414e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001001780110527,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0004752012318931,290.9613037109375,294.1499938964844,282.9417724609375,282.9417724609375,284.8044128417969,283.1627502441406,290.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.342156410217285,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.500483429292216e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.0001000446791294,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,7.389266102109104e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.0001000446864054,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0004745688056573,290.95904541015625,294.1499938964844,282.87554931640625,282.87554931640625,284.77032470703125,283.0947265625,290.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379796028137207,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.500483429292216e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.0001000446791294,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,7.389266102109104e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.0001000446864054,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0004745688056573,290.95904541015625,294.1499938964844,282.87554931640625,282.87554931640625,284.77032470703125,283.0947265625,290.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379796028137207,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.488351497566327e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,9.991692786570638e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,7.37982991267927e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,9.991692786570638e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,0.0004739627765957,290.9567565917969,294.1499938964844,282.813720703125,282.813720703125,284.7357482910156,283.029296875,290.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.1491119690847435e-09,0.0010109827853739,-0.0177813861519098,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.414740562438965,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.488351497566327e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,9.991692786570638e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,7.37982991267927e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,9.991692786570638e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,0.0004739627765957,290.9567565917969,294.1499938964844,282.813720703125,282.813720703125,284.7357482910156,283.029296875,290.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.1491119690847435e-09,0.0010109827853739,-0.0177813861519098,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.414740562438965,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,9.482477616984396e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,9.98550676740706e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,7.375261338893324e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.98550676740706e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.000473669351777,290.95562744140625,294.1499938964844,282.7846374511719,282.7846374511719,284.7182922363281,282.9976501464844,290.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075912744625157e-09,0.0010103568201884,-0.017589658498764,0.0,0.0,0.0,-0.0083206510171294,60.0,-5.431155681610107,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,9.476752893533558e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,9.979478636523707e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,7.370809180429205e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,9.97947936411947e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,0.0004733834066428,290.9544677734375,294.1499938964844,282.7568664550781,282.7568664550781,284.70074462890625,282.9668273925781,290.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004580027114571e-09,0.0010097469203174,-0.0174028184264898,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.446722507476807,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,9.465742914471777e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,9.967884398065507e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,7.362245378317311e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,9.967885125661267e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0004728334315586,290.9521789550781,294.1499938964844,282.7056579589844,282.7056579589844,284.6654968261719,282.90777587890625,290.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673826625342835e-09,0.001008573686704,-0.0170434545725584,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.4753007888793945,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,9.465742914471777e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,9.967884398065507e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,7.362245378317311e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,9.967885125661267e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0004728334315586,290.9521789550781,294.1499938964844,282.7056579589844,282.7056579589844,284.6654968261719,282.90777587890625,290.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673826625342835e-09,0.001008573686704,-0.0170434545725584,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.4753007888793945,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,9.455349209019914e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,9.956939175026493e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,7.354161789407954e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,9.956939902622251e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0004723142483271,290.94989013671875,294.1499938964844,282.6606140136719,282.6606140136719,284.6300964355469,282.8524475097656,290.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737860047678623e-09,0.0010074661113321,-0.0167041886597871,0.0,0.0,0.0,-0.0081530641764402,60.0,-5.500149250030518,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
