time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,9.414883243152872e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,9.914326074067505e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,7.322687451960519e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,9.914326801663265e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,0.0004702928999904,290.8998413085937,294.1499938964844,282.54998779296875,282.3730773925781,283.98162841796875,282.5522155761719,290.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824007138609,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511539936065674,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,9.414883243152872e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,9.914326074067505e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,7.322687451960519e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,9.914326801663265e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,0.0004702928999904,290.8998413085937,294.1499938964844,282.54998779296875,282.3730773925781,283.98162841796875,282.5522155761719,290.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824007138609,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511539936065674,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,9.416951797902584e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,9.91650449577719e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0004703962185885,290.8973693847656,294.1499938964844,282.54998779296875,282.3594970703125,283.95623779296875,282.5517272949219,290.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510159015655518,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,9.416951797902584e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,9.91650449577719e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0004703962185885,290.8973693847656,294.1499938964844,282.54998779296875,282.3594970703125,283.95623779296875,282.5517272949219,290.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510159015655518,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,9.417799446964636e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,9.91739725577645e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,7.324956095544621e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,9.917397983372211e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,0.0004704385646618,290.8961181640625,294.1499938964844,282.54998779296875,282.3527526855469,283.9437255859375,282.551513671875,290.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269567975891732e-09,0.0010034614242613,-0.0154775148257613,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.509359836578369,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,9.418530680704862e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,9.91816705209203e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,7.325524347834289e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,9.91816705209203e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,0.0004704750608652,290.8948669433594,294.1499938964844,282.54998779296875,282.3460693359375,283.93133544921875,282.55133056640625,290.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.278662922909461e-09,0.0010035391896963,-0.0155013399198651,0.0,0.0,0.0,-0.0079254182055592,60.0,-5.508498191833496,-0.0,-6.86647183556488e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,9.419578418601304e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,9.91927008726634e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,9.919270814862102e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,0.0004705274186562,290.8923645019531,294.1499938964844,282.54998779296875,282.3328552246094,283.9068603515625,282.5510559082031,290.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.2917000498430314e-09,0.0010036507155746,-0.0155354905873537,0.0,0.0,0.0,-0.007931881584227,60.0,-5.506566047668457,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,9.419578418601304e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,9.91927008726634e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,9.919270814862102e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,0.0004705274186562,290.8923645019531,294.1499938964844,282.54998779296875,282.3328552246094,283.9068603515625,282.5510559082031,290.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.2917000498430314e-09,0.0010036507155746,-0.0155354905873537,0.0,0.0,0.0,-0.007931881584227,60.0,-5.506566047668457,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,9.420014248462394e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.919729200191796e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.919729927787556e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.0004705491883214,290.88983154296875,294.1499938964844,282.54998779296875,282.3199157714844,283.8827819824219,282.5508117675781,290.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504300117492676,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,9.420014248462394e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.919729200191796e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.919729927787556e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.0004705491883214,290.88983154296875,294.1499938964844,282.54998779296875,282.3199157714844,283.8827819824219,282.5508117675781,290.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504300117492676,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,9.419778507435694e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.919481090037152e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,0.0004705374012701,290.8872985839844,294.1499938964844,282.54998779296875,282.3073425292969,283.859130859375,282.5506286621094,290.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501644134521484,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,9.419778507435694e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.919481090037152e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,0.0004705374012701,290.8872985839844,294.1499938964844,282.54998779296875,282.3073425292969,283.859130859375,282.5506286621094,290.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501644134521484,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,9.918508294504136e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,7.325776823563501e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,9.918509022099896e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,0.0004704912716988,290.884765625,294.1499938964844,282.54998779296875,282.29522705078125,283.8359375,282.5505065917969,290.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.49859619140625,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,9.918508294504136e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,7.325776823563501e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,9.918509022099896e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,0.0004704912716988,290.884765625,294.1499938964844,282.54998779296875,282.29522705078125,283.8359375,282.5505065917969,290.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.49859619140625,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,9.418128320248798e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,9.917743591358884e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,7.325211481656879e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,9.917743591358884e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0004704549792222,290.88348388671875,294.1499938964844,282.54998779296875,282.2893371582031,283.8244934082031,282.5504455566406,290.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880173504352,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.4969162940979,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,9.417223191121592e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,9.916790440911428e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,7.324507896555588e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,9.916791168507189e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,0.0004704097809735,290.8822021484375,294.1499938964844,282.54998779296875,282.2835693359375,283.8131408691406,282.5503845214844,290.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.49513578414917,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.914320253301412e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.914320980897172e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,0.0004702926089521,290.879638671875,294.1499938964844,282.54998779296875,282.27252197265625,283.790771484375,282.55029296875,290.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.015381864272058,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491273403167725,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.914320253301412e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.914320980897172e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,0.0004702926089521,290.879638671875,294.1499938964844,282.54998779296875,282.27252197265625,283.790771484375,282.55029296875,290.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.015381864272058,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491273403167725,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.911110828397796e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.911110828397796e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,0.000470140366815,290.8770751953125,294.1499938964844,282.54998779296875,282.2621154785156,283.768798828125,282.5502319335937,290.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.0152823412790894,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.486998081207275,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.911110828397796e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.911110828397796e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,0.000470140366815,290.8770751953125,294.1499938964844,282.54998779296875,282.2621154785156,283.768798828125,282.5502319335937,290.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.0152823412790894,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.486998081207275,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.907165076583624e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,7.317398558370769e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.907165804179384e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,0.0004699532000813,290.8744812011719,294.1499938964844,282.54998779296875,282.2524719238281,283.7472229003906,282.5501708984375,290.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148367148739453e-09,0.0010024252114817,-0.0151600213721394,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.482310771942139,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.907165076583624e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,7.317398558370769e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.907165804179384e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,0.0004699532000813,290.8744812011719,294.1499938964844,282.54998779296875,282.2524719238281,283.7472229003906,282.5501708984375,290.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148367148739453e-09,0.0010024252114817,-0.0151600213721394,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.482310771942139,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,9.403660806128757e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,9.902508463710546e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,7.313959213206545e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,9.902508463710546e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,0.0004697323020081,290.87188720703125,294.1499938964844,282.54998779296875,282.2435913085937,283.7260131835937,282.5501403808594,290.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093252569172591e-09,0.0010019538458436,-0.0150156449526548,0.0,0.0,0.0,-0.0078335031867027,60.0,-5.4772491455078125,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,9.403660806128757e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,9.902508463710546e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,7.313959213206545e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,9.902508463710546e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,0.0004697323020081,290.87188720703125,294.1499938964844,282.54998779296875,282.2435913085937,283.7260131835937,282.5501403808594,290.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093252569172591e-09,0.0010019538458436,-0.0150156449526548,0.0,0.0,0.0,-0.0078335031867027,60.0,-5.4772491455078125,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,9.401229181094096e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,9.899947326630354e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,7.312067464226857e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,9.899948054226115e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0004696108226198,290.87060546875,294.1499938964844,282.54998779296875,282.2394714355469,283.7155456542969,282.5501403808594,290.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062948365581633e-09,0.0010016948217526,-0.0149362599477171,0.0,0.0,0.0,-0.0078184800222516,60.0,-5.474560737609863,-0.0,-6.841249700073605e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,9.398604015586898e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,9.897183190332726e-05,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,7.310025830520317e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,9.897183917928488e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0004694797098636,290.8692932128906,294.1499938964844,282.54998779296875,282.235595703125,283.7052307128906,282.55010986328125,290.5111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014211293309,6.030235422116448e-09,0.0010014150757342,-0.0148505643010139,0.0,0.0,0.0,-0.0078022629022598,60.0,-5.47177267074585,-0.0,-6.837429111783423e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90875244140625,0.0,0.0,9.39290039241314e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,9.891176887322216e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90875244140625,0.0,0.0,7.30558967916295e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,9.89117761491798e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.0004691947833634,290.86669921875,294.1499938964844,282.54998779296875,282.2285461425781,283.6847839355469,282.5500793457031,290.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959158055901525e-09,0.0010008072713389,-0.0146643687039613,0.0,0.0,0.0,-0.0077670267783105,60.0,-5.465961933135986,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90875244140625,0.0,0.0,9.39290039241314e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,9.891176887322216e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90875244140625,0.0,0.0,7.30558967916295e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,9.89117761491798e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.0004691947833634,290.86669921875,294.1499938964844,282.54998779296875,282.2285461425781,283.6847839355469,282.5500793457031,290.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959158055901525e-09,0.0010008072713389,-0.0146643687039613,0.0,0.0,0.0,-0.0077670267783105,60.0,-5.465961933135986,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,9.38657103688456e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,9.884512110147624e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,7.300666766241193e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,9.884512837743388e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.000468878657557,290.86407470703125,294.1499938964844,282.54998779296875,282.2225341796875,283.6647033691406,282.5500793457031,290.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000138814561,5.880290032678204e-09,0.0010001328773796,-0.0144577631726861,0.0,0.0,0.0,-0.0077279284596443,60.0,-5.45977783203125,-0.0,-6.819929154744386e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,9.38657103688456e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,9.884512110147624e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,7.300666766241193e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,9.884512837743388e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.000468878657557,290.86407470703125,294.1499938964844,282.54998779296875,282.2225341796875,283.6647033691406,282.5500793457031,290.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000138814561,5.880290032678204e-09,0.0010001328773796,-0.0144577631726861,0.0,0.0,0.0,-0.0077279284596443,60.0,-5.45977783203125,-0.0,-6.819929154744386e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,9.37602308113128e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.873404633253811e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,7.292463124031201e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.873405360849574e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0004683517618104,290.8614501953125,294.1499938964844,282.54998779296875,282.2172241210937,283.6450500488281,282.550048828125,290.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990149410441,5.748860498755448e-09,0.0009990092366933,-0.0141134597361087,0.0,0.0,0.0,-0.007662774529308,60.0,-5.452216625213623,-0.0,-6.804608432275927e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,9.37602308113128e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.873404633253811e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,7.292463124031201e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.873405360849574e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0004683517618104,290.8614501953125,294.1499938964844,282.54998779296875,282.2172241210937,283.6450500488281,282.550048828125,290.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990149410441,5.748860498755448e-09,0.0009990092366933,-0.0141134597361087,0.0,0.0,0.0,-0.007662774529308,60.0,-5.452216625213623,-0.0,-6.804608432275927e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,9.358302486361936e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.854743984760717e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,7.278680277522653e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.854743984760717e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0004674665688071,290.8588256835937,294.1499938964844,282.54998779296875,282.2122802734375,283.6257019042969,282.550048828125,290.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971269173547,5.528061119974836e-09,0.0009971214458346,-0.0135350255295634,0.0,0.0,0.0,-0.0075533157214522,60.0,-5.441501617431641,-0.0,-6.778909522608957e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,9.358302486361936e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.854743984760717e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,7.278680277522653e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.854743984760717e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0004674665688071,290.8588256835937,294.1499938964844,282.54998779296875,282.2122802734375,283.6257019042969,282.550048828125,290.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971269173547,5.528061119974836e-09,0.0009971214458346,-0.0135350255295634,0.0,0.0,0.0,-0.0075533157214522,60.0,-5.441501617431641,-0.0,-6.778909522608957e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,9.34702984523028e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,9.842873259913176e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,7.269912748597562e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,9.842873987508938e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,0.0004669034969992,290.8575134277344,294.1499938964844,282.54998779296875,282.2099609375,283.6161804199219,282.550048828125,290.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959259768947,5.3876139105568654e-09,0.0009959205053746,-0.0131670851260423,0.0,0.0,0.0,-0.0074836905114352,60.0,-5.434561729431152,-0.0,-6.76258764542581e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,9.334449714515358e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,9.829625196289272e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,7.260128040798008e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,9.829625923885033e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,0.0004662750579882,290.856201171875,294.1499938964844,282.54998779296875,282.20770263671875,283.6067810058594,282.550048828125,290.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945855708792,5.230866850780558e-09,0.0009945803321897,-0.0127564361318945,0.0,0.0,0.0,-0.0074059846810996,60.0,-5.426859378814697,-0.0,-6.74439490921941e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,9.305709681939334e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,9.799361578188837e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,7.237774843815714e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,9.799361578188837e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0004648394533433,290.85357666015625,294.1499938964844,282.54998779296875,282.2034912109375,283.58819580078125,282.5500183105469,290.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915232658386,4.872790615451095e-09,0.0009915183763951,-0.0118183195590972,0.0,0.0,0.0,-0.0072284708730876,60.0,-5.40912675857544,-0.0,-6.702926924617715e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,9.305709681939334e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,9.799361578188837e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,7.237774843815714e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,9.799361578188837e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0004648394533433,290.85357666015625,294.1499938964844,282.54998779296875,282.2034912109375,283.58819580078125,282.5500183105469,290.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915232658386,4.872790615451095e-09,0.0009915183763951,-0.0118183195590972,0.0,0.0,0.0,-0.0072284708730876,60.0,-5.40912675857544,-0.0,-6.702926924617715e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,9.273272735299544e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,9.76520313997753e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,0.0004632191266864,290.8509216308594,294.1499938964844,282.54998779296875,282.1996459960937,283.5700378417969,282.5500183105469,290.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645897759416e-09,0.0009880625875666,-0.0107594719156622,0.0,0.0,0.0,-0.0070281191729009,60.0,-5.388840675354004,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,9.273272735299544e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,9.76520313997753e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,0.0004632191266864,290.8509216308594,294.1499938964844,282.54998779296875,282.1996459960937,283.5700378417969,282.5500183105469,290.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645897759416e-09,0.0009880625875666,-0.0107594719156622,0.0,0.0,0.0,-0.0070281191729009,60.0,-5.388840675354004,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.238473285222426e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,9.728557779453696e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,9.728557779453696e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0004614808422047,290.8482971191406,294.1499938964844,282.54998779296875,282.1961669921875,283.55224609375,282.5500183105469,290.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131787702441,60.0,-5.36679220199585,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
