time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.238473285222426e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,9.728557779453696e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,9.728557779453696e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0004614808422047,290.8482971191406,294.1499938964844,282.54998779296875,282.1961669921875,283.55224609375,282.5500183105469,290.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131787702441,60.0,-5.36679220199585,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.202661021845417e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.69084576354362e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0004596919461619,290.8456420898437,294.1499938964844,282.54998779296875,282.19305419921875,283.5348205566406,282.5500183105469,290.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343746662139893,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.202661021845417e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.69084576354362e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0004596919461619,290.8456420898437,294.1499938964844,282.54998779296875,282.19305419921875,283.5348205566406,282.5500183105469,290.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343746662139893,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.184827649733052e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.672066516941412e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,7.143754919525236e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.672066516941412e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,0.0004588011361192,290.8443298339844,294.1499938964844,282.54998779296875,282.191650390625,283.5262756347656,282.5500183105469,290.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702250318098e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332094192504883,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.167250391328707e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,9.653557208366692e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,7.130084122763947e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,9.653557208366692e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.000457923131762,290.843017578125,294.1499938964844,282.54998779296875,282.1903076171875,283.5177917480469,282.5500183105469,290.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984220460057,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.320497035980225,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.618119656806812e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0004562421236187,290.8403625488281,294.1499938964844,282.54998779296875,282.1879272460937,283.5010986328125,282.5500183105469,290.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843019835,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297850608825684,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.618119656806812e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0004562421236187,290.8403625488281,294.1499938964844,282.54998779296875,282.1879272460937,283.5010986328125,282.5500183105469,290.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843019835,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297850608825684,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,9.102985495701432e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.58588279900141e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,0.0004547129501588,290.8377380371094,294.1499938964844,282.54998779296875,282.1859130859375,283.4847717285156,282.5500183105469,290.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.27659273147583,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,9.102985495701432e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.58588279900141e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,0.0004547129501588,290.8377380371094,294.1499938964844,282.54998779296875,282.1859130859375,283.4847717285156,282.5500183105469,290.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.27659273147583,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,9.076402056962252e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,9.5578892796766e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,0.0004533850587904,290.8351135253906,294.1499938964844,282.54998779296875,282.18426513671875,283.46875,282.5500183105469,290.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257378578186035,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,9.076402056962252e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,9.5578892796766e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,0.0004533850587904,290.8351135253906,294.1499938964844,282.54998779296875,282.18426513671875,283.46875,282.5500183105469,290.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257378578186035,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,9.05443957890384e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,9.534761193208396e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,9.534761920804158e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0004522879899013,290.8324584960937,294.1499938964844,282.54998779296875,282.1829833984375,283.4530944824219,282.5500183105469,290.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421953879548367e-09,0.0009647475671954,-0.0036154908593744,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.240687847137451,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,9.05443957890384e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,9.534761193208396e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,9.534761920804158e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0004522879899013,290.8324584960937,294.1499938964844,282.54998779296875,282.1829833984375,283.4530944824219,282.5500183105469,290.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421953879548367e-09,0.0009647475671954,-0.0036154908593744,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.240687847137451,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,9.04509870451875e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,9.524924826109782e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,7.035077578620985e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,9.524925553705545e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0004518213972914,290.8311462402344,294.1499938964844,282.54998779296875,282.1824951171875,283.4453430175781,282.5500183105469,290.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625818923933764e-09,0.0009637523326091,-0.0033105358015745,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.233283519744873,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,9.036907431436704e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,9.516299905953927e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,7.028706750134006e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,9.516299905953927e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,0.0004514122265391,290.8298034667969,294.1499938964844,282.54998779296875,282.1820678710937,283.4377136230469,282.5500183105469,290.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523767334532522e-09,0.0009628795087337,-0.0030431170016527,0.0,0.0,0.0,-0.0055682086385786,60.0,-5.22654914855957,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,9.023238089866936e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,9.501905151410028e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,0.0004507293924689,290.8271789550781,294.1499938964844,282.54998779296875,282.1815185546875,283.4225769042969,282.5500183105469,290.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353450018726221e-09,0.0009614229784347,-0.0025968116242438,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.214736461639404,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,9.023238089866936e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,9.501905151410028e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,0.0004507293924689,290.8271789550781,294.1499938964844,282.54998779296875,282.1815185546875,283.4225769042969,282.5500183105469,290.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353450018726221e-09,0.0009614229784347,-0.0025968116242438,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.214736461639404,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.490575757808983e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,0.0004501920193433,290.8244934082031,294.1499938964844,282.54998779296875,282.18133544921875,283.40777587890625,282.5500183105469,290.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219410461494874e-09,0.0009602766949683,-0.0022455686703324,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.205078125,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.490575757808983e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,0.0004501920193433,290.8244934082031,294.1499938964844,282.54998779296875,282.18133544921875,283.40777587890625,282.5500183105469,290.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219410461494874e-09,0.0009602766949683,-0.0022455686703324,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.205078125,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.481034066993745e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,0.0004497393965721,290.82183837890625,294.1499938964844,282.54998779296875,282.1815185546875,283.3931884765625,282.5500183105469,290.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593103313818,1.106510105763902e-09,0.0009593092254363,-0.0019497211324051,0.0,0.0,0.0,-0.0053613446652889,60.0,-5.196701049804688,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.481034066993745e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,0.0004497393965721,290.82183837890625,294.1499938964844,282.54998779296875,282.1815185546875,283.3931884765625,282.5500183105469,290.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593103313818,1.106510105763902e-09,0.0009593092254363,-0.0019497211324051,0.0,0.0,0.0,-0.0053613446652889,60.0,-5.196701049804688,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.006712207337841e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,9.484502515988424e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,7.005221414146945e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,9.484502515988424e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,0.0004499039205256,290.8199768066406,294.1499938964844,282.54998779296875,282.1820678710937,283.38043212890625,282.5500183105469,290.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006618951447308,8.492934688852927e-10,0.0006618942716158,-0.001570911030285,0.0,0.0,0.0,-0.0037499160971492,60.0,-4.617545127868652,-0.0,-6.279093156535964e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.006712207337841e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,9.484502515988424e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,7.005221414146945e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,9.484502515988424e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,0.0004499039205256,290.8199768066406,294.1499938964844,282.54998779296875,282.1820678710937,283.38043212890625,282.5500183105469,290.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006618951447308,8.492934688852927e-10,0.0006618942716158,-0.001570911030285,0.0,0.0,0.0,-0.0037499160971492,60.0,-4.617545127868652,-0.0,-6.279093156535964e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,9.003969171317294e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,9.481613960815594e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,7.003087375778705e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,9.481613960815594e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,0.0004497668996918,290.8194580078125,294.1499938964844,282.54998779296875,282.1824951171875,283.3753356933594,282.5500183105469,290.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006372414063662,7.907149934816005e-10,0.0006372406496666,-0.0014415613841265,0.0,0.0,0.0,-0.0035994723439216,60.0,-4.119673252105713,-0.0,-6.275268304989369e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,9.002137812785804e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,9.479685104452074e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,7.001663470873609e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,9.479685104452074e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0004496753972489,290.8190612792969,294.1499938964844,282.54998779296875,282.1829833984375,283.3713073730469,282.5502624511719,290.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005837325006723,7.144956293281265e-10,0.0005837318021804,-0.0012946886708959,0.0,0.0,0.0,-0.0032960011158138,60.0,-3.691531181335449,-0.0,-6.272715324939783e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,4.051038558827713e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,4.265939060132951e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,3.150807970087044e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,4.265939060132951e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0002023577690124,290.8194274902344,294.1499938964844,282.54998779296875,282.18426513671875,283.3675537109375,282.5511474609375,290.4294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004331309755798,5.413666737119627e-10,0.000433130422607,-0.0009901315206661,0.0,0.0,0.0,-0.002439480042085,60.0,-2.785656452178955,-0.0,-1.270272864672961e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,4.051038558827713e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,4.265939060132951e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,3.150807970087044e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,4.265939060132951e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0002023577690124,290.8194274902344,294.1499938964844,282.54998779296875,282.18426513671875,283.3675537109375,282.5511474609375,290.4294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004331309755798,5.413666737119627e-10,0.000433130422607,-0.0009901315206661,0.0,0.0,0.0,-0.002439480042085,60.0,-2.785656452178955,-0.0,-1.270272864672961e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,2.933228824986145e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,3.0888313631294295e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,2.2814003386884e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,3.0888313631294295e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,0.0001465208479203,290.82147216796875,294.1499938964844,282.54998779296875,282.1859130859375,283.36798095703125,282.5574951171875,290.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312652089633,3.910204660062533e-10,0.0003126517112832,-0.0007153477636165,0.0,0.0,0.0,-0.0017610639333724,60.0,-2.0613508224487305,-0.0,-6.659722107116295e-09,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,2.933228824986145e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,3.0888313631294295e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,2.2814003386884e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,3.0888313631294295e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,0.0001465208479203,290.82147216796875,294.1499938964844,282.54998779296875,282.1859130859375,283.36798095703125,282.5574951171875,290.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312652089633,3.910204660062533e-10,0.0003126517112832,-0.0007153477636165,0.0,0.0,0.0,-0.0017610639333724,60.0,-2.0613508224487305,-0.0,-6.659722107116295e-09,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,1.9833054466289468e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,2.08851633942686e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,1.542571044410579e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,2.08851633942686e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,9.907021012622864e-05,290.8235778808594,294.1499938964844,282.54998779296875,282.1879272460937,283.3702392578125,282.566650390625,290.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002103115257341,2.6329857738538465e-10,0.0002103112637996,-0.000481905270135,0.0,0.0,0.0,-0.0011847795685753,60.0,-1.4467257261276243,-0.0,-3.0446924981220036e-09,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,1.9833054466289468e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,2.08851633942686e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,1.542571044410579e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,2.08851633942686e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,9.907021012622864e-05,290.8235778808594,294.1499938964844,282.54998779296875,282.1879272460937,283.3702392578125,282.566650390625,290.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002103115257341,2.6329857738538465e-10,0.0002103112637996,-0.000481905270135,0.0,0.0,0.0,-0.0011847795685753,60.0,-1.4467257261276243,-0.0,-3.0446924981220036e-09,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.233239527209662e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.298660663451301e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,9.591863090463448e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,1.298660663451301e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,6.160286284284666e-05,290.82489013671875,294.1499938964844,282.54998779296875,282.1903076171875,283.3719787597656,282.5735778808594,290.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314032560912,1.64352156883929e-10,0.0001314030960202,-0.0003006815095432,0.0,0.0,0.0,-0.0007401568582281,60.0,-0.9499317407608032,-0.0,-1.17722387393826e-09,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.233239527209662e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.298660663451301e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,9.591863090463448e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,1.298660663451301e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,6.160286284284666e-05,290.82489013671875,294.1499938964844,282.54998779296875,282.1903076171875,283.3719787597656,282.5735778808594,290.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314032560912,1.64352156883929e-10,0.0001314030960202,-0.0003006815095432,0.0,0.0,0.0,-0.0007401568582281,60.0,-0.9499317407608032,-0.0,-1.17722387393826e-09,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,9.447730008105282e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,9.948916158464272e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,7.34823515813332e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,9.948916158464272e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,4.719336720881984e-05,290.82525634765625,294.1499938964844,282.54998779296875,282.191650390625,283.3724670410156,282.5755615234375,290.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100667028164,1.2590883891050448e-10,0.0001006669044727,-0.0002303496439708,0.0,0.0,0.0,-0.0005670284153893,60.0,-0.752032995223999,-0.0,-6.909063321458572e-10,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,7.039461706881411e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,7.4128929554717615e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,5.475137186294887e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,7.4128929554717615e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,3.5163568099960685e-05,290.8254699707031,294.1499938964844,282.54998779296875,282.19305419921875,283.3727722167969,282.5767822265625,290.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.50066465116106e-05,9.381420640330872e-11,7.500655192416161e-05,-0.0001716326369205,0.0,0.0,0.0,-0.0004224908188916,60.0,-0.5817844867706299,-0.0,-3.8356864906496924e-10,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,3.58092506758112e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,3.770886905840598e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,2.785164042506949e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,3.770886905840598e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,1.7887461581267416e-05,290.8255920410156,294.1499938964844,282.54998779296875,282.1961669921875,283.3729858398437,282.5778503417969,290.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.815547825070098e-05,4.772274936337695e-11,3.815543095697649e-05,-8.730852277949452e-05,0.0,0.0,0.0,-0.0002149187930626,60.0,-0.3247050046920776,-0.0,-9.925552046929907e-11,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,3.58092506758112e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,3.770886905840598e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,2.785164042506949e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,3.770886905840598e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,1.7887461581267416e-05,290.8255920410156,294.1499938964844,282.54998779296875,282.1961669921875,283.3729858398437,282.5778503417969,290.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.815547825070098e-05,4.772274936337695e-11,3.815543095697649e-05,-8.730852277949452e-05,0.0,0.0,0.0,-0.0002149187930626,60.0,-0.3247050046920776,-0.0,-9.925552046929907e-11,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,1.5226412415358936e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,1.6034147165555623e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.1842765843539382e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,1.6034147165555623e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,7.605908194818767e-06,290.8255920410156,294.1499938964844,282.54998779296875,282.1996459960937,283.3730163574219,282.5780639648437,290.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6224186765612103e-05,2.029227307021042e-11,1.6224166756728664e-05,-3.712458783411421e-05,0.0,0.0,0.0,-9.138614404946566e-05,60.0,-0.1595549881458282,-0.0,-1.7945657113105362e-11,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,1.5226412415358936e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,1.6034147165555623e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.1842765843539382e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,1.6034147165555623e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,7.605908194818767e-06,290.8255920410156,294.1499938964844,282.54998779296875,282.1996459960937,283.3730163574219,282.5780639648437,290.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6224186765612103e-05,2.029227307021042e-11,1.6224166756728664e-05,-3.712458783411421e-05,0.0,0.0,0.0,-9.138614404946566e-05,60.0,-0.1595549881458282,-0.0,-1.7945657113105362e-11,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,4.898606675851624e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,5.158468638910563e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,3.810027351391909e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,5.158469207344751e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,2.44695524997951e-06,290.8255310058594,294.1499938964844,282.54998779296875,282.2034912109375,283.3729858398437,282.5780639648437,290.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.219683771429118e-06,6.528455727405902e-12,5.219677404966205e-06,-1.1943759091082027e-05,0.0,0.0,0.0,-2.940095146186649e-05,60.0,-0.0650052726268768,-0.0,-1.8574165643048257e-12,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
