time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,4.898606675851624e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,5.158468638910563e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,3.810027351391909e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,5.158469207344751e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,2.44695524997951e-06,290.8255310058594,294.1499938964844,282.54998779296875,282.2034912109375,283.3729858398437,282.5780639648437,290.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.219683771429118e-06,6.528455727405902e-12,5.219677404966205e-06,-1.1943759091082027e-05,0.0,0.0,0.0,-2.940095146186649e-05,60.0,-0.0650052726268768,-0.0,-1.8574165643048257e-12,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,8.653080385556677e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,9.112110888054305e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,6.730174106905906e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,9.112110888054305e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,4.32239261272116e-07,290.8255310058594,294.1499938964844,282.54998779296875,282.20770263671875,283.3729858398437,282.5780639648437,290.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.22028391414642e-07,1.1531787894383805e-12,9.220272545462648e-07,-2.109796014337917e-06,0.0,0.0,0.0,-5.193505785427988e-06,60.0,-0.0210950151085853,-0.0,-5.795696903085e-14,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,8.653080385556677e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,9.112110888054305e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,6.730174106905906e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,9.112110888054305e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,4.32239261272116e-07,290.8255310058594,294.1499938964844,282.54998779296875,282.20770263671875,283.3729858398437,282.5780639648437,290.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.22028391414642e-07,1.1531787894383805e-12,9.220272545462648e-07,-2.109796014337917e-06,0.0,0.0,0.0,-5.193505785427988e-06,60.0,-0.0210950151085853,-0.0,-5.795696903085e-14,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,2.0130993760858483e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,2.1198905741925955e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,1.5657439789151795e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,2.11989075182828e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,1.0055847354806249e-07,290.8255310058594,294.1499938964844,282.54998779296875,282.2099609375,283.3729858398437,282.5780639648437,290.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1450144060963802e-07,2.682821412941516e-13,2.1450117060339846e-07,-4.908287678517809e-07,0.0,0.0,0.0,-1.2082309694960711e-06,60.0,-0.010865812189877,-0.0,-3.1368560770824237e-15,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,-2.5329084316072503e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,-2.6672747344136383e-11,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,-1.9700399297994932e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,-2.6672747344136383e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,-1.265240134884493e-10,290.8255310058594,294.1499938964844,282.54998779296875,282.2122802734375,283.3729858398437,282.5780639648437,290.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,2.6098581629163675e-10,-3.328170856076661e-16,-2.6098548322472936e-10,6.024634124912609e-10,0.0,0.0,0.0,1.469743438065052e-09,60.0,-0.0051369951106607,-0.0,-4.965959420416495e-21,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,-3.7354001836131794e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,-3.933556605439925e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,-2.905311581591352e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,-3.933556605439925e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,-1.8659096490125646e-10,290.8255310058594,294.1499938964844,282.54998779296875,282.2172241210937,283.3729858398437,282.5780639648437,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,3.83178655471994e-10,-4.547237085028407e-16,-3.8317818362720846e-10,8.853308641754151e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007201146217994,-0.0,-1.0800366395547036e-20,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,-3.7354001836131794e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,-3.933556605439925e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,-2.905311581591352e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,-3.933556605439925e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,-1.8659096490125646e-10,290.8255310058594,294.1499938964844,282.54998779296875,282.2172241210937,283.3729858398437,282.5780639648437,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,3.83178655471994e-10,-4.547237085028407e-16,-3.8317818362720846e-10,8.853308641754151e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007201146217994,-0.0,-1.0800366395547036e-20,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,4.910260198442984e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,5.170741168569748e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,3.819091709544864e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,5.170741168569748e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,2.4527766484538915e-08,290.8255310058594,294.1499938964844,282.54998779296875,282.2225341796875,283.3729858398437,282.5780639648437,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-5.2311818876660254e-08,6.545810985261746e-14,5.231175137510038e-08,-1.1970573154940214e-07,0.0,0.0,0.0,-2.946617314592004e-07,60.0,-9.649348066886888e-05,-0.0,-1.866264648660745e-16,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,4.910260198442984e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,5.170741168569748e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,3.819091709544864e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,5.170741168569748e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,2.4527766484538915e-08,290.8255310058594,294.1499938964844,282.54998779296875,282.2225341796875,283.3729858398437,282.5780639648437,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-5.2311818876660254e-08,6.545810985261746e-14,5.231175137510038e-08,-1.1970573154940214e-07,0.0,0.0,0.0,-2.946617314592004e-07,60.0,-9.649348066886888e-05,-0.0,-1.866264648660745e-16,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,5.397115998562185e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,5.683423509594832e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,4.197757164092764e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,5.683423509594832e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,2.695971090815874e-07,290.82550048828125,294.1499938964844,282.5531616210937,282.2316589355469,283.3729553222656,282.5780639648437,290.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.750342211285897e-07,7.192258399089938e-13,5.750335390075634e-07,-1.3158353340259057e-06,0.0,0.0,0.0,-3.2389943953603506e-06,60.0,-0.0007970340666361,-0.0,-2.254694471219825e-14,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,5.397115998562185e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,5.683423509594832e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,4.197757164092764e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,5.683423509594832e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,2.695971090815874e-07,290.82550048828125,294.1499938964844,282.5531616210937,282.2316589355469,283.3729553222656,282.5780639648437,290.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.750342211285897e-07,7.192258399089938e-13,5.750335390075634e-07,-1.3158353340259057e-06,0.0,0.0,0.0,-3.2389943953603506e-06,60.0,-0.0007970340666361,-0.0,-2.254694471219825e-14,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,3.341435785841896e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,3.518692892612308e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,2.598894752736669e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,3.5186931768294016e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,1.6691162727511255e-06,290.8254699707031,294.1499938964844,282.5623474121094,282.2478332519531,283.3729248046875,282.5780029296875,290.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5601733543444425e-06,4.452942788807368e-12,3.560169034244609e-06,-8.14662234915886e-06,0.0,0.0,0.0,-2.005345595534891e-05,60.0,-0.0082227168604731,-0.0,-8.642321884175241e-13,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,3.341435785841896e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,3.518692892612308e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,2.598894752736669e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,3.5186931768294016e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,1.6691162727511255e-06,290.8254699707031,294.1499938964844,282.5623474121094,282.2478332519531,283.3729248046875,282.5780029296875,290.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5601733543444425e-06,4.452942788807368e-12,3.560169034244609e-06,-8.14662234915886e-06,0.0,0.0,0.0,-2.005345595534891e-05,60.0,-0.0082227168604731,-0.0,-8.642321884175241e-13,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,6.268480206017557e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,6.60101193261653e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,4.875485046795802e-07,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,6.60101193261653e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,3.131235416731215e-06,290.825439453125,294.1499938964844,282.5691223144531,282.2583923339844,283.3729248046875,282.5780029296875,290.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.678865247522481e-06,8.35366237988966e-12,6.678856607322814e-06,-1.5282996173482388e-05,0.0,0.0,0.0,-3.762017877306789e-05,60.0,-0.0199368577450513,-0.0,-3.0415060661009848e-12,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,1.0539559980315971e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,1.1098665027020616e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,8.19743604552059e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,1.1098665027020616e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,5.264728315523826e-06,290.825439453125,294.1499938964844,282.5772399902344,282.2705383300781,283.3729248046875,282.5780334472656,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1229604751861189e-05,1.4045487863045823e-11,1.1229591109440662e-05,-2.569625576143153e-05,0.0,0.0,0.0,-6.325318827293813e-05,60.0,-0.0373487323522567,-0.0,-8.598231501788511e-12,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,2.4267544631584315e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,2.555489572841907e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,1.8874758325182484e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,2.555489572841907e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,1.212214101542486e-05,290.825439453125,294.1499938964844,282.5974426269531,282.2994079589844,283.3729553222656,282.57818603515625,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.585649599495809e-05,3.2340130573516035e-11,2.585646325314883e-05,-5.9166315622860566e-05,0.0,0.0,0.0,-0.000145642334246,60.0,-0.0950782150030136,-0.0,-4.558435920398729e-11,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,2.4267544631584315e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,2.555489572841907e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,1.8874758325182484e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,2.555489572841907e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,1.212214101542486e-05,290.825439453125,294.1499938964844,282.5974426269531,282.2994079589844,283.3729553222656,282.57818603515625,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.585649599495809e-05,3.2340130573516035e-11,2.585646325314883e-05,-5.9166315622860566e-05,0.0,0.0,0.0,-0.000145642334246,60.0,-0.0950782150030136,-0.0,-4.558435920398729e-11,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,4.724412519863108e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,4.975034244125709e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,3.67454322258709e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,4.975034244125709e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,2.3599417545483448e-05,290.82550048828125,294.1499938964844,282.62255859375,282.3339538574219,283.37310791015625,282.578857421875,290.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.033765046391636e-05,6.296001220373881e-11,5.033758861827664e-05,-0.0001151854012277,0.0,0.0,0.0,-0.0002835377526935,60.0,-0.1966890096664428,-0.0,-1.7276660657650211e-10,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,4.724412519863108e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,4.975034244125709e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,3.67454322258709e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,4.975034244125709e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,2.3599417545483448e-05,290.82550048828125,294.1499938964844,282.62255859375,282.3339538574219,283.37310791015625,282.578857421875,290.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.033765046391636e-05,6.296001220373881e-11,5.033758861827664e-05,-0.0001151854012277,0.0,0.0,0.0,-0.0002835377526935,60.0,-0.1966890096664428,-0.0,-1.7276660657650211e-10,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,8.25515053293202e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,8.693071322340984e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,6.420673344109673e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,8.693072231835686e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,4.123618418816477e-05,290.8258361816406,294.1499938964844,282.6522216796875,282.3737487792969,283.37359619140625,282.5809020996094,290.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-8.795717440079898e-05,1.1001272809396667e-10,8.795706526143476e-05,-0.0002012683253269,0.0,0.0,0.0,-0.0004954378819093,60.0,-0.3587921857833862,-0.0,-5.274899406160213e-10,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,8.25515053293202e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,8.693071322340984e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,6.420673344109673e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,8.693072231835686e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,4.123618418816477e-05,290.8258361816406,294.1499938964844,282.6522216796875,282.3737487792969,283.37359619140625,282.5809020996094,290.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-8.795717440079898e-05,1.1001272809396667e-10,8.795706526143476e-05,-0.0002012683253269,0.0,0.0,0.0,-0.0004954378819093,60.0,-0.3587921857833862,-0.0,-5.274899406160213e-10,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,1.3304702406458093e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,1.4010493032401428e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,1.0348102478019428e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,1.401049394189613e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,6.645973917329684e-05,290.8266296386719,294.1499938964844,282.68603515625,282.4183654785156,283.3747253417969,282.5854797363281,290.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417595049133,1.7730611423516507e-10,0.0001417593302903,-0.0003243815444875,0.0,0.0,0.0,-0.0007984912372194,60.0,-0.5968437194824219,-0.0,-1.3701701995216802e-09,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,1.3304702406458093e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,1.4010493032401428e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,1.0348102478019428e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,1.401049394189613e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,6.645973917329684e-05,290.8266296386719,294.1499938964844,282.68603515625,282.4183654785156,283.3747253417969,282.5854797363281,290.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417595049133,1.7730611423516507e-10,0.0001417593302903,-0.0003243815444875,0.0,0.0,0.0,-0.0007984912372194,60.0,-0.5968437194824219,-0.0,-1.3701701995216802e-09,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,1.6468688045279123e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,1.7342321370961145e-05,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,1.2808979590772653e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,1.7342323189950548e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,8.226450154324993e-05,290.82733154296875,294.1499938964844,282.70440673828125,282.4423217773437,283.37567138671875,282.5890808105469,290.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754714176058,2.1947139938749416e-10,0.0001754711993271,-0.0004015228478237,0.0,0.0,0.0,-0.0009883810998871,60.0,-0.7460547089576721,-0.0,-2.099337148564473e-09,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,2.0109395336476155e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,2.1176163500058465e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.5640642232028767e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,2.1176163500058465e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,0.0001004505902528,290.8282165527344,294.1499938964844,282.7236633300781,282.46734619140625,283.3768615722656,282.5934753417969,290.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142627927241,2.679897415092114e-10,0.0002142625307897,-0.0004902872024103,0.0,0.0,0.0,-0.001206882065162,60.0,-0.9197968244552612,-0.0,-3.130129044848217e-09,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,2.885223693738226e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,3.0382798286154863e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,2.244063034595456e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,3.0382798286154863e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0001441228960175,290.83038330078125,294.1499938964844,282.7647399902344,282.520263671875,283.3795166015625,282.60333251953125,290.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074168635066,3.8450242989540574e-10,0.000307416456053,-0.0007034470327198,0.0,0.0,0.0,-0.0017315936274826,60.0,-1.3388396501541138,-0.0,-6.443520383925261e-09,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,2.885223693738226e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,3.0382798286154863e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,2.244063034595456e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,3.0382798286154863e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0001441228960175,290.83038330078125,294.1499938964844,282.7647399902344,282.520263671875,283.3795166015625,282.60333251953125,290.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074168635066,3.8450242989540574e-10,0.000307416456053,-0.0007034470327198,0.0,0.0,0.0,-0.0017315936274826,60.0,-1.3388396501541138,-0.0,-6.443520383925261e-09,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,3.946604556404054e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,4.155964779783972e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,3.0695813620695844e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,4.155965143581852e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0001971410674741,290.8323669433594,294.1499938964844,282.808837890625,282.57666015625,283.3813781738281,282.61102294921875,290.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194609646219,5.249023438125278e-10,0.000419460440753,-0.0009605166269466,0.0,0.0,0.0,-0.0023628687486052,60.0,-1.858842372894287,-0.0,-1.2056226239565149e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,3.946604556404054e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,4.155964779783972e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,3.0695813620695844e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,4.155965143581852e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0001971410674741,290.8323669433594,294.1499938964844,282.808837890625,282.57666015625,283.3813781738281,282.61102294921875,290.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194609646219,5.249023438125278e-10,0.000419460440753,-0.0009605166269466,0.0,0.0,0.0,-0.0023628687486052,60.0,-1.858842372894287,-0.0,-1.2056226239565149e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,9.002237493405119e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,9.479789878241718e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,7.00174059602432e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.479789878241718e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.0004496803740039,290.83306884765625,294.1499938964844,282.8555908203125,282.6361083984375,283.3796691894531,282.6141357421875,290.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005572456866502,6.89181545165951e-10,0.0005572449881583,-0.0012546244543045,0.0,0.0,0.0,-0.0031514044385403,60.0,-2.487661361694336,-0.0,-6.272852459687783e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,9.002237493405119e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,9.479789878241718e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,7.00174059602432e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.479789878241718e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.0004496803740039,290.83306884765625,294.1499938964844,282.8555908203125,282.6361083984375,283.3796691894531,282.6141357421875,290.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005572456866502,6.89181545165951e-10,0.0005572449881583,-0.0012546244543045,0.0,0.0,0.0,-0.0031514044385403,60.0,-2.487661361694336,-0.0,-6.272852459687783e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.002464503282681e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.480029257247224e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,7.001917401794344e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,9.480029257247224e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,0.0004496917244978,290.8323669433594,294.1499938964844,282.9046325683594,282.6981811523437,283.3747253417969,282.61773681640625,290.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007542158127762,8.89267215420375e-10,0.0007542148814536,-0.0015836821403354,0.0,0.0,0.0,-0.0042320662178099,60.0,-3.277956485748291,-0.0,-6.273168651205199e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.002464503282681e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.480029257247224e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,7.001917401794344e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,9.480029257247224e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,0.0004496917244978,290.8323669433594,294.1499938964844,282.9046325683594,282.6981811523437,283.3747253417969,282.61773681640625,290.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007542158127762,8.89267215420375e-10,0.0007542148814536,-0.0015836821403354,0.0,0.0,0.0,-0.0042320662178099,60.0,-3.277956485748291,-0.0,-6.273168651205199e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,9.002150181913748e-05,297.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,9.47969820117578e-05,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,7.001672929618508e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.47969820117578e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0004496760084293,290.8319396972656,294.1499938964844,282.9299011230469,282.73004150390625,283.3714294433594,282.6200866699219,290.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008619393920525,9.93273907567982e-10,0.0008619384025223,-0.0017493930645287,0.0,0.0,0.0,-0.0048206336796283,60.0,-3.789426565170288,-0.0,-6.272729535794498e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,9.003398008644581e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,9.4810122391209e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,7.00264354236424e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,9.4810122391209e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,0.0004497383488342,290.8310241699219,294.1499938964844,282.9555969238281,282.76239013671875,283.3680725097656,282.62286376953125,290.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009316403302364,1.078498956808005e-09,0.0009316392242908,-0.0019037495367228,0.0,0.0,0.0,-0.0052095768041908,60.0,-4.207443714141846,-0.0,-6.274468944411637e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,9.012945520225912e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,9.49106615735218e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,7.010069384705275e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.49106615735218e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0004502152733039,290.8299865722656,294.1499938964844,283.0080871582031,282.8283386230469,283.36163330078125,282.6298828125,290.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008936988306231,1.158412921142826e-09,0.0008936976664699,-0.0021517849527299,0.0,0.0,0.0,-0.0050550419837236,60.0,-4.712802410125732,-0.0,-6.28778167310884e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,9.012945520225912e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,9.49106615735218e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,7.010069384705275e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.49106615735218e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0004502152733039,290.8299865722656,294.1499938964844,283.0080871582031,282.8283386230469,283.36163330078125,282.6298828125,290.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008936988306231,1.158412921142826e-09,0.0008936976664699,-0.0021517849527299,0.0,0.0,0.0,-0.0050550419837236,60.0,-4.712802410125732,-0.0,-6.28778167310884e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.013087401399388e-05,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.491216042079031e-05,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,7.01017925166525e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.491216042079031e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.0004502223746385,290.8382263183594,294.1499938964844,283.061767578125,282.8955383300781,283.35699462890625,282.639892578125,290.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941784130409,1.360959234197878e-09,0.001094177016057,-0.0024838005192577,0.0,0.0,0.0,-0.0061544785276055,60.0,-4.467487335205078,-0.0,-6.28797920398938e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.013087401399388e-05,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.491216042079031e-05,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,7.01017925166525e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.491216042079031e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.0004502223746385,290.8382263183594,294.1499938964844,283.061767578125,282.8955383300781,283.35699462890625,282.639892578125,290.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941784130409,1.360959234197878e-09,0.001094177016057,-0.0024838005192577,0.0,0.0,0.0,-0.0061544785276055,60.0,-4.467487335205078,-0.0,-6.28797920398938e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,9.02717001736164e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,9.5060451712925e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,7.021132478257641e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,9.50604589888826e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.0004509258142206,290.8349304199219,294.1499938964844,283.1162109375,282.9635925292969,283.35235595703125,282.6522827148437,290.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618418407626,1.402346905265972e-09,0.0009618404437787,-0.0027249436825513,0.0,0.0,0.0,-0.0055080116726458,60.0,-4.751657485961914,-0.0,-6.307642763658805e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
