time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,9.02717001736164e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,9.5060451712925e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,7.021132478257641e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,9.50604589888826e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.0004509258142206,290.8349304199219,294.1499938964844,283.1162109375,282.9635925292969,283.35235595703125,282.6522827148437,290.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618418407626,1.402346905265972e-09,0.0009618404437787,-0.0027249436825513,0.0,0.0,0.0,-0.0055080116726458,60.0,-4.751657485961914,-0.0,-6.307642763658805e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,9.032731759361924e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,9.511902317171916e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,7.025458762655035e-05,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.511902317171916e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,0.0004512036393862,290.8330383300781,294.1499938964844,283.1469116210937,283.0018920898437,283.35028076171875,282.661376953125,290.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624343947507,1.4716335927644764e-09,0.0009624329395592,-0.0029065050184726,0.0,0.0,0.0,-0.0055423597805202,60.0,-4.76711368560791,-0.0,-6.315417522273492e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,9.03749605640769e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,9.516919089946896e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,7.029163680272177e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,9.516919089946896e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0004514416214078,290.8315734863281,294.1499938964844,283.17108154296875,283.0320129394531,283.348876953125,282.6693115234375,290.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629419655539,1.5309813417019311e-09,0.000962940393947,-0.0030620216857641,0.0,0.0,0.0,-0.0055717811919748,60.0,-4.76600980758667,-0.0,-6.322080281506717e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.043512545758858e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.523254993837328e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,7.03384357620962e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,9.523254993837328e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0004517421475611,290.82989501953125,294.1499938964844,283.1985168457031,283.0661926269531,283.3475341796875,282.6796569824219,290.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635828901082,1.605932387072073e-09,0.0009635812602937,-0.0032584255095571,0.0,0.0,0.0,-0.0056089372374117,60.0,-4.754504680633545,-0.0,-6.330500212925473e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,9.050165681401268e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,9.530261013424024e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,7.039018237264827e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.530261013424024e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,0.0004520744842011,290.8282165527344,294.1499938964844,283.2259521484375,283.100341796875,283.3464050292969,282.691162109375,290.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642916847951,1.688816309020069e-09,0.000964289996773,-0.0034756164532154,0.0,0.0,0.0,-0.0056500262580811,60.0,-4.740888595581055,-0.0,-6.339817559819494e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,9.065752965398131e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,9.54667484620586e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,7.051141437841579e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.546675573801622e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.0004528531280811,290.8248596191406,294.1499938964844,283.2804870605469,283.16815185546875,283.3448486328125,282.7186279296875,290.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952349361,1.883004197011928e-09,0.0009659504867158,-0.0039844689890742,0.0,0.0,0.0,-0.0057462938129901,60.0,-4.712142467498779,-0.0,-6.361673854371476e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,9.065752965398131e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,9.54667484620586e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,7.051141437841579e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.546675573801622e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.0004528531280811,290.8248596191406,294.1499938964844,283.2804870605469,283.16815185546875,283.3448486328125,282.7186279296875,290.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952349361,1.883004197011928e-09,0.0009659504867158,-0.0039844689890742,0.0,0.0,0.0,-0.0057462938129901,60.0,-4.712142467498779,-0.0,-6.361673854371476e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,9.084691555472092e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,9.566618246026336e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,7.065871614031494e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.566618246026336e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,0.0004537991480901,290.82147216796875,294.1499938964844,283.3343200683594,283.2350158691406,283.3443603515625,282.75360107421875,290.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679701179265,2.118941022644094e-09,0.0009679679642431,-0.0046027167700231,0.0,0.0,0.0,-0.0058632576838135,60.0,-4.684348583221436,-0.0,-6.388280127112014e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,9.084691555472092e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,9.566618246026336e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,7.065871614031494e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.566618246026336e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,0.0004537991480901,290.82147216796875,294.1499938964844,283.3343200683594,283.2350158691406,283.3443603515625,282.75360107421875,290.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679701179265,2.118941022644094e-09,0.0009679679642431,-0.0046027167700231,0.0,0.0,0.0,-0.0058632576838135,60.0,-4.684348583221436,-0.0,-6.388280127112014e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,9.106862125918268e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,9.589964611222968e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,7.083115633577108e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,9.589965338818728e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,0.0004549066070467,290.8180847167969,294.1499938964844,283.38702392578125,283.3004150390625,283.3446960449219,282.79608154296875,290.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703321848064,2.395144305111785e-09,0.0009703297982923,-0.0053264717571437,0.0,0.0,0.0,-0.0060001835227012,60.0,-4.658360481262207,-0.0,-6.419497111664897e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,9.106862125918268e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,9.589964611222968e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,7.083115633577108e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,9.589965338818728e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,0.0004549066070467,290.8180847167969,294.1499938964844,283.38702392578125,283.3004150390625,283.3446960449219,282.79608154296875,290.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703321848064,2.395144305111785e-09,0.0009703297982923,-0.0053264717571437,0.0,0.0,0.0,-0.0060001835227012,60.0,-4.658360481262207,-0.0,-6.419497111664897e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,9.131927799899132e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,9.616360330255702e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,7.102610834408551e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.616360330255702e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0004561586829368,290.814697265625,294.1499938964844,283.43829345703125,283.3639831542969,283.3459777832031,282.847412109375,290.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730027522891,2.707419399783361e-09,0.0009730000747367,-0.0061447382904589,0.0,0.0,0.0,-0.0061549916863441,60.0,-4.634627342224121,-0.0,-6.454882850448487e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,9.131927799899132e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,9.616360330255702e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,7.102610834408551e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.616360330255702e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0004561586829368,290.814697265625,294.1499938964844,283.43829345703125,283.3639831542969,283.3459777832031,282.847412109375,290.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730027522891,2.707419399783361e-09,0.0009730000747367,-0.0061447382904589,0.0,0.0,0.0,-0.0061549916863441,60.0,-4.634627342224121,-0.0,-6.454882850448487e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,9.14537231437862e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,9.63051788858138e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,7.113067840691656e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.63051788858138e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,0.0004568302538245,290.8129577636719,294.1499938964844,283.4632263183594,283.3948974609375,283.3469543457031,282.8764953613281,290.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744351846165,2.874909865724362e-09,0.0009744323324412,-0.0065836147405207,0.0,0.0,0.0,-0.0062380242161452,60.0,-4.623606204986572,-0.0,-6.473902658399311e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,9.159180626738816e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,9.645058889873326e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,7.12380715413019e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,9.645058889873326e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0004575200146064,290.8112487792969,294.1499938964844,283.4876708984375,283.4251708984375,283.3481140136719,282.9072570800781,290.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759063250385,3.0469402556576597e-09,0.0009759032982401,-0.007034383714199,0.0,0.0,0.0,-0.0063233068212866,60.0,-4.612995624542236,-0.0,-6.49346674208573e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,9.187707473756744e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,9.675099136075004e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,7.145995186874643e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,9.675099136075004e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633728027344,0.0,0.0,0.0004589449963532,290.8078308105469,294.1499938964844,283.53485107421875,283.4836120605469,283.3510437011719,282.9745788574219,290.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789458708837,3.402336856694887e-09,0.0009789423784241,-0.0079656112939119,0.0,0.0,0.0,-0.0064994925633072,60.0,-4.59332275390625,-0.0,-6.53397691507962e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,9.187707473756744e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,9.675099136075004e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,7.145995186874643e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,9.675099136075004e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633728027344,0.0,0.0,0.0004589449963532,290.8078308105469,294.1499938964844,283.53485107421875,283.4836120605469,283.3510437011719,282.9745788574219,290.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789458708837,3.402336856694887e-09,0.0009789423784241,-0.0079656112939119,0.0,0.0,0.0,-0.0064994925633072,60.0,-4.59332275390625,-0.0,-6.53397691507962e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.216492617269978e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.705411503091456e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,7.168383308453485e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,9.705411503091456e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0004603828710969,290.8043518066406,294.1499938964844,283.57940673828125,283.5387878417969,283.354736328125,283.04815673828125,290.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820128325372,3.760954214726553e-09,0.0009820089908316,-0.0089052570983767,0.0,0.0,0.0,-0.0066772755235433,60.0,-4.575470447540283,-0.0,-6.574982336360335e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.216492617269978e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.705411503091456e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,7.168383308453485e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,9.705411503091456e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0004603828710969,290.8043518066406,294.1499938964844,283.57940673828125,283.5387878417969,283.354736328125,283.04815673828125,290.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820128325372,3.760954214726553e-09,0.0009820089908316,-0.0089052570983767,0.0,0.0,0.0,-0.0066772755235433,60.0,-4.575470447540283,-0.0,-6.574982336360335e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.244561078958212e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.734968625707552e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,7.190214819274843e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,9.734968625707552e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,0.0004617849481292,290.8009033203125,294.1499938964844,283.6210021972656,283.5902404785156,283.35906982421875,283.1252746582031,290.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850034257397,4.110642048971158e-09,0.0009849993512034,-0.0098214838653802,0.0,0.0,0.0,-0.0068506314419209,60.0,-4.5589799880981445,-0.0,-6.61508963162305e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.244561078958212e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.734968625707552e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,7.190214819274843e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,9.734968625707552e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,0.0004617849481292,290.8009033203125,294.1499938964844,283.6210021972656,283.5902404785156,283.35906982421875,283.1252746582031,290.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850034257397,4.110642048971158e-09,0.0009849993512034,-0.0098214838653802,0.0,0.0,0.0,-0.0068506314419209,60.0,-4.5589799880981445,-0.0,-6.61508963162305e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,9.261569357477129e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,9.752879122970626e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,7.20344323781319e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,9.752879122970626e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0004626345471478,290.79864501953125,294.1499938964844,283.6458740234375,283.6210327148437,283.3621826171875,283.1756896972656,290.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868156630545,4.322536550915856e-09,0.0009868113556876,-0.0103766620159149,0.0,0.0,0.0,-0.006955677177757,60.0,-4.549206733703613,-0.0,-6.639452720946792e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,9.270749433198944e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,9.76254596025683e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,7.210583135019988e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,9.762546687852593e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85400390625,0.0,0.0,0.0004630931362044,290.7973937988281,294.1499938964844,283.6592102050781,283.6375732421875,283.3640441894531,283.2040405273437,290.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877937845885,4.4369072860206415e-09,0.0009877893608063,-0.0106763178482651,0.0,0.0,0.0,-0.0070123756304383,60.0,-4.543871402740479,-0.0,-6.652621209468634e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,9.282744576921688e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,9.775177750270814e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,7.219913095468655e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,9.775177750270814e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,0.0004636923258658,290.795654296875,294.1499938964844,283.6769714355469,283.6595153808594,283.36676025390625,283.2431335449219,290.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890719084069,4.5863495223841255e-09,0.0009890673682093,-0.0110678570345044,0.0,0.0,0.0,-0.0070864609442651,60.0,-4.536731243133545,-0.0,-6.669846897011666e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495178222656,0.0,0.0,9.2939764726907e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495178222656,0.0,0.0,9.78700554696843e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,7.228648610180244e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,9.78700554696843e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,0.0004642533604055,290.7939147949219,294.1499938964844,283.6937255859375,283.6802673339844,283.3695983886719,283.28173828125,290.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726279367872621e-09,0.000990263884887,-0.0114344703033566,0.0,0.0,0.0,-0.0071558305062353,60.0,-4.529789447784424,-0.0,-6.685996822852759e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84637451171875,0.0,0.0,9.31316681089811e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,9.807213064050302e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,7.24357450962998e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,9.807213791646063e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0004652119532693,290.7904052734375,294.1499938964844,283.7240905761719,283.7178955078125,283.3756103515625,283.3562316894531,290.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923133766278,4.965353017638563e-09,0.0009923084871843,-0.0120608257129788,0.0,0.0,0.0,-0.0072743506170809,60.0,-4.516449928283691,-0.0,-6.713634093102884e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84637451171875,0.0,0.0,9.31316681089811e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,9.807213064050302e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,7.24357450962998e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,9.807213791646063e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0004652119532693,290.7904052734375,294.1499938964844,283.7240905761719,283.7178955078125,283.3756103515625,283.3562316894531,290.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923133766278,4.965353017638563e-09,0.0009923084871843,-0.0120608257129788,0.0,0.0,0.0,-0.0072743506170809,60.0,-4.516449928283691,-0.0,-6.713634093102884e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,9.327236330136655e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,9.822029096540064e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,7.254517549881712e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,9.822029824135824e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,0.0004659147525671,290.786865234375,294.1499938964844,283.75,283.75,283.38201904296875,283.4254150390625,290.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938125731423,5.140634140587963e-09,0.0009938074508681,-0.0125200422480702,0.0,0.0,0.0,-0.0073612458072602,60.0,-4.503690719604492,-0.0,-6.733933588520813e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,9.327236330136655e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,9.822029096540064e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,7.254517549881712e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,9.822029824135824e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,0.0004659147525671,290.786865234375,294.1499938964844,283.75,283.75,283.38201904296875,283.4254150390625,290.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938125731423,5.140634140587963e-09,0.0009938074508681,-0.0125200422480702,0.0,0.0,0.0,-0.0073612458072602,60.0,-4.503690719604492,-0.0,-6.733933588520813e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,9.338375821243972e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,9.83375939540565e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,7.26318103261292e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,9.83375939540565e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,0.0004664711887016,290.7833557128906,294.1499938964844,283.77362060546875,283.77362060546875,283.38873291015625,283.48858642578125,290.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279408021863219e-09,0.0009949941886588,-0.0128836072981357,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.49119758605957,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,9.338375821243972e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,9.83375939540565e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,7.26318103261292e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,9.83375939540565e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,0.0004664711887016,290.7833557128906,294.1499938964844,283.77362060546875,283.77362060546875,283.38873291015625,283.48858642578125,290.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279408021863219e-09,0.0009949941886588,-0.0128836072981357,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.49119758605957,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.836669921875,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0004670331545639,290.7798156738281,294.1499938964844,283.79736328125,283.79736328125,283.3957824707031,283.5456237792969,290.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.4786787033081055,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.836669921875,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0004670331545639,290.7798156738281,294.1499938964844,283.79736328125,283.79736328125,283.3957824707031,283.5456237792969,290.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.4786787033081055,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,9.355276415590195e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,9.851557115325704e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,7.276326505234465e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,9.851557115325704e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.0004673154326155,290.7780456542969,294.1499938964844,283.80926513671875,283.80926513671875,283.3994140625,283.57208251953125,290.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.472383975982666,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,9.360938565805554e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,9.857519762590528e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,7.280729914782569e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,9.857519762590528e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.0004675982345361,290.7762756347656,294.1499938964844,283.8211669921875,283.8211669921875,283.40313720703125,283.5974426269531,290.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.466068267822266,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0004681649152189,290.7727355957031,294.1499938964844,283.8450012207031,283.8450012207031,283.4107971191406,283.64501953125,290.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.45338773727417,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0004681649152189,290.7727355957031,294.1499938964844,283.8450012207031,283.8450012207031,283.4107971191406,283.64501953125,290.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.45338773727417,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,9.3836264568381e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,9.88141109701246e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.0004687315376941,290.7691955566406,294.1499938964844,283.8687438964844,283.8687438964844,283.41876220703125,283.6888427734375,290.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440664768218994,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,9.3836264568381e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,9.88141109701246e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.0004687315376941,290.7691955566406,294.1499938964844,283.8687438964844,283.8687438964844,283.41876220703125,283.6888427734375,290.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440664768218994,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,9.8933232948184e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,0.0004692966176662,290.765625,294.1499938964844,283.8923645019531,283.8923645019531,283.4270324707031,283.7295837402344,290.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427929878234863,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,9.8933232948184e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,0.0004692966176662,290.765625,294.1499938964844,283.8923645019531,283.8923645019531,283.4270324707031,283.7295837402344,290.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427929878234863,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
