time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,9.403044532518834e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,9.90185944829136e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,7.313479000004008e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.90185944829136e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229064941406,0.0,0.0,0.0004697015392594,290.7630615234375,294.1499938964844,283.90924072265625,283.90924072265625,283.4331359863281,283.7572021484375,290.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.41877031326294,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,9.406184108229354e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,9.905164915835484e-05,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,7.315920811379328e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82061767578125,0.0,0.0,9.905164915835484e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,0.0004698583506979,290.7620849609375,294.1499938964844,283.915771484375,283.915771484375,283.435546875,283.76763916015625,290.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.4152140617370605,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,9.41177349886857e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,9.91105116554536e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,7.320268923649564e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,9.91105189314112e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,0.0004701375728473,290.7602844238281,294.1499938964844,283.9273986816406,283.9273986816406,283.4399108886719,283.7857360839844,290.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.408871650695801,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81756591796875,0.0,0.0,9.417330147698522e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81756591796875,0.0,0.0,9.916902490658686e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,7.324590114876628e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,9.916902490658686e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,0.0004704151360783,290.7585144042969,294.1499938964844,283.9389343261719,283.9389343261719,283.4443359375,283.80328369140625,290.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603905975818,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.402546405792236,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,9.42833285080269e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,9.928488725563513e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,7.33314809622243e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,9.928488725563513e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,0.0004709647328127,290.75494384765625,294.1499938964844,283.9617614746094,283.9617614746094,283.4533996582031,283.8369445800781,290.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389963626861572,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,9.42833285080269e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,9.928488725563513e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,7.33314809622243e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,9.928488725563513e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,0.0004709647328127,290.75494384765625,294.1499938964844,283.9617614746094,283.9617614746094,283.4533996582031,283.8369445800781,290.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389963626861572,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,9.43916238611564e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,9.939893061527982e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,9.939893061527982e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,0.0004715056857094,290.7513732910156,294.1499938964844,283.98419189453125,283.98419189453125,283.46270751953125,283.8687438964844,290.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377493381500244,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,9.43916238611564e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,9.939893061527982e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,9.939893061527982e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,0.0004715056857094,290.7513732910156,294.1499938964844,283.98419189453125,283.98419189453125,283.46270751953125,283.8687438964844,290.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377493381500244,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,9.449778735870495e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,9.951071842806414e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,7.349828229052946e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,9.951072570402177e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0004720359866041,290.747802734375,294.1499938964844,284.0061950683594,284.0061950683594,283.47222900390625,283.89892578125,290.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.36516809463501,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,9.449778735870495e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,9.951071842806414e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,7.349828229052946e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,9.951072570402177e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0004720359866041,290.747802734375,294.1499938964844,284.0061950683594,284.0061950683594,283.47222900390625,283.89892578125,290.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.36516809463501,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045654296875,0.0,0.0,9.460146975470708e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,9.96199087239802e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,9.96199087239802e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,0.0004725539183709,290.74420166015625,294.1499938964844,284.02764892578125,284.02764892578125,283.48199462890625,283.9276733398437,290.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353015899658203,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045654296875,0.0,0.0,9.460146975470708e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,9.96199087239802e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,9.96199087239802e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,0.0004725539183709,290.74420166015625,294.1499938964844,284.02764892578125,284.02764892578125,283.48199462890625,283.9276733398437,290.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353015899658203,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80291748046875,0.0,0.0,9.465227776672692e-05,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80291748046875,0.0,0.0,9.967340884031728e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,7.361843745457008e-05,296.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,9.967340884031728e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,0.0004728077037725,290.742431640625,294.1499938964844,284.03814697265625,284.03814697265625,283.4869689941406,283.9415283203125,290.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.34701681137085,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,9.470227087149397e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,9.972605766961352e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,7.36573274480179e-05,296.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,9.972605766961352e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,0.0004730574437417,290.7406311035156,294.1499938964844,284.04852294921875,284.04852294921875,283.4919738769531,283.9550476074219,290.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090403957292,-0.0171865914016962,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.341074466705322,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,9.47997614275664e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,9.982871415559202e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,7.37331502023153e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978515625,0.0,0.0,9.982871415559202e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,0.0004735444090329,290.7370300292969,294.1499938964844,284.0687255859375,284.0687255859375,283.50213623046875,283.981201171875,290.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043479577362177e-09,0.0010100789368152,-0.0175047069787979,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329372882843018,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,9.47997614275664e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,9.982871415559202e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,7.37331502023153e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978515625,0.0,0.0,9.982871415559202e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,0.0004735444090329,290.7370300292969,294.1499938964844,284.0687255859375,284.0687255859375,283.50213623046875,283.981201171875,290.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043479577362177e-09,0.0010100789368152,-0.0175047069787979,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329372882843018,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,9.489359945291652e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,9.992752893595024e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,7.380613533314317e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,9.992752893595024e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,0.0004740131553262,290.73345947265625,294.1499938964844,284.0882263183594,284.0882263183594,283.5124816894531,284.0062561035156,290.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160384285498367e-09,0.0010110784787684,-0.0178109109401702,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.317929744720459,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,9.489359945291652e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,9.992752893595024e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,7.380613533314317e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,9.992752893595024e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,0.0004740131553262,290.73345947265625,294.1499938964844,284.0882263183594,284.0882263183594,283.5124816894531,284.0062561035156,290.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160384285498367e-09,0.0010110784787684,-0.0178109109401702,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.317929744720459,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914123535156,0.0,0.0,9.49836176005192e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914123535156,0.0,0.0,0.0001000223273877,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915344238281,0.0,0.0,7.387615187326446e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,0.0001000223346636,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,0.0004744628386106,290.7298583984375,294.1499938964844,284.1069641113281,284.1069641113281,283.52301025390625,284.03009033203125,290.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272537239089161e-09,0.001012037624605,-0.01810466311872,0.0,0.0,0.0,-0.0084181232377886,60.0,-4.306806564331055,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914123535156,0.0,0.0,9.49836176005192e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914123535156,0.0,0.0,0.0001000223273877,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915344238281,0.0,0.0,7.387615187326446e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,0.0001000223346636,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,0.0004744628386106,290.7298583984375,294.1499938964844,284.1069641113281,284.1069641113281,283.52301025390625,284.03009033203125,290.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272537239089161e-09,0.001012037624605,-0.01810466311872,0.0,0.0,0.0,-0.0084181232377886,60.0,-4.306806564331055,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,9.505259367870168e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,0.0001000949632725,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,7.392979750875384e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,0.0001000949632725,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78985595703125,0.0,0.0,0.0004748073697555,290.7269897460937,294.1499938964844,284.1213073730469,284.1213073730469,283.5315246582031,284.04840087890625,290.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.358461839857e-09,0.001012772321701,-0.0183297172188758,0.0,0.0,0.0,-0.0084607200697064,60.0,-4.298141479492188,-0.0,-6.993421663992194e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881164550781,0.0,0.0,9.50693793129176e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881164550781,0.0,0.0,0.0001001126365736,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882385253906,0.0,0.0,7.39428578526713e-05,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,0.0001001126438495,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0004748912178911,290.72625732421875,294.1499938964844,284.12481689453125,284.12481689453125,283.5336608886719,284.0528564453125,290.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.296005725860596,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,9.51104229898192e-05,297.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,0.0001001558630377,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,7.397477747872472e-05,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,0.0001001558630377,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,0.0004750962543766,290.7244567871094,294.1499938964844,284.1334228515625,284.1334228515625,283.5390319824219,284.06378173828125,290.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.290757656097412,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848205566406,0.0,0.0,9.515030251350254e-05,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848205566406,0.0,0.0,0.0001001978525891,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7849426269531,0.0,0.0,7.400579488603398e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,0.0001001978598651,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,0.0004752954409923,290.72265625,294.1499938964844,284.1417541503906,284.1417541503906,283.54443359375,284.0744323730469,290.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.28560209274292,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.781494140625,0.0,0.0,9.522637992631644e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.781494140625,0.0,0.0,0.0001002779681584,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,7.406497024931014e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0001002779754344,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78253173828125,0.0,0.0,0.0004756754788104,290.7190856933594,294.1499938964844,284.1577453613281,284.1577453613281,283.5553283691406,284.094970703125,290.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275582313537598,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.781494140625,0.0,0.0,9.522637992631644e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.781494140625,0.0,0.0,0.0001002779681584,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,7.406497024931014e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0001002779754344,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78253173828125,0.0,0.0,0.0004756754788104,290.7190856933594,294.1499938964844,284.1577453613281,284.1577453613281,283.5553283691406,284.094970703125,290.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275582313537598,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,9.529707313049585e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,0.0001003524084808,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,7.41199473850429e-05,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,0.0001003524084808,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0004760285955853,290.7154846191406,294.1499938964844,284.17266845703125,284.17266845703125,283.5663146972656,284.1142578125,290.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266036033630371,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,9.529707313049585e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,0.0001003524084808,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,7.41199473850429e-05,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,0.0001003524084808,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0004760285955853,290.7154846191406,294.1499938964844,284.17266845703125,284.17266845703125,283.5663146972656,284.1142578125,290.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266036033630371,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,9.5362302090507e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,0.0001004211007966,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,0.0001004211080726,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0004763544420711,290.7118835449219,294.1499938964844,284.1864624023437,284.1864624023437,283.5773620605469,284.1323547363281,290.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256969928741455,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,9.5362302090507e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,0.0001004211007966,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,0.0001004211080726,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0004763544420711,290.7118835449219,294.1499938964844,284.1864624023437,284.1864624023437,283.5773620605469,284.1323547363281,290.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256969928741455,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,9.542165935272352e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,0.0001004836085485,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77166748046875,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713928222656,0.0,0.0,0.0001004836085485,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0004766509518958,290.7082824707031,294.1499938964844,284.1990966796875,284.1990966796875,283.58843994140625,284.14923095703125,290.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248417377471924,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,9.542165935272352e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,0.0001004836085485,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77166748046875,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713928222656,0.0,0.0,0.0001004836085485,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0004766509518958,290.7082824707031,294.1499938964844,284.1990966796875,284.1990966796875,283.58843994140625,284.14923095703125,290.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248417377471924,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698974609375,0.0,0.0,9.544938075123356e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698669433594,0.0,0.0,0.0001005127924145,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,7.423840725095943e-05,296.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7697448730469,0.0,0.0,0.0001005127996904,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.0004767893988173,290.7064819335937,294.1499938964844,284.2049560546875,284.2049560546875,283.593994140625,284.1571655273437,290.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852773542538216e-09,0.0010169992456212,-0.0196243524551391,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.244356632232666,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,9.54754141275771e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,0.0001005402082228,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,7.42586562409997e-05,296.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,0.0001005402082228,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691955566406,0.0,0.0,0.0004769194347318,290.7046813964844,294.1499938964844,284.21051025390625,284.21051025390625,283.5995483398437,284.164794921875,290.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092909365892,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.240439414978027,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,9.552254050504416e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001005898375296,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649841308594,0.0,0.0,7.429531251545995e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0001005898375296,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,0.0004771548556163,290.7010498046875,294.1499938964844,284.2205810546875,284.2205810546875,283.6106262207031,284.1790466308594,290.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943913971075744e-09,0.0010177786462008,-0.0198630467057228,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.233080387115479,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,9.552254050504416e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001005898375296,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649841308594,0.0,0.0,7.429531251545995e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0001005898375296,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,0.0004771548556163,290.7010498046875,294.1499938964844,284.2205810546875,284.2205810546875,283.6106262207031,284.1790466308594,290.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943913971075744e-09,0.0010177786462008,-0.0198630467057228,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.233080387115479,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,9.556391887599602e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.0001006334132398,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616577148437,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76141357421875,0.0,0.0,0.0001006334132398,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.0004773615510202,290.69744873046875,294.1499938964844,284.22930908203125,284.22930908203125,283.6217041015625,284.1920166015625,290.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.99546295837672e-09,0.0010182193946093,-0.0199980493634939,0.0,0.0,0.0,-0.0087765092030167,60.0,-4.226316928863525,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,9.556391887599602e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.0001006334132398,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616577148437,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76141357421875,0.0,0.0,0.0001006334132398,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.0004773615510202,290.69744873046875,294.1499938964844,284.22930908203125,284.22930908203125,283.6217041015625,284.1920166015625,290.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.99546295837672e-09,0.0010182193946093,-0.0199980493634939,0.0,0.0,0.0,-0.0087765092030167,60.0,-4.226316928863525,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,9.559834143146873e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,0.0001006696620606,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,7.435426960000768e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.0001006696620606,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,0.0004775334964506,290.69384765625,294.1499938964844,284.236572265625,284.236572265625,283.6327209472656,284.20361328125,290.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185941355302,8.038337995230904e-09,0.001018586102873,-0.020110335201025,0.0,0.0,0.0,-0.0087977647781372,60.0,-4.220277309417725,-0.0,-7.073948893321359e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,9.559834143146873e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,0.0001006696620606,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,7.435426960000768e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.0001006696620606,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,0.0004775334964506,290.69384765625,294.1499938964844,284.236572265625,284.236572265625,283.6327209472656,284.20361328125,290.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185941355302,8.038337995230904e-09,0.001018586102873,-0.020110335201025,0.0,0.0,0.0,-0.0087977647781372,60.0,-4.220277309417725,-0.0,-7.073948893321359e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552795410156,0.0,0.0,9.56239746301435e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,0.0001006966558634,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,7.437420572387055e-05,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,0.0001006966558634,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,0.0004776615533046,290.6907043457031,294.1499938964844,284.2417297363281,284.2417297363281,283.642333984375,284.212646484375,290.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188672458752,8.070269785775963e-09,0.0010188590968027,-0.02019396238029,0.0,0.0,0.0,-0.0088135944679379,60.0,-4.215528964996338,-0.0,-7.077742480987581e-08,0.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
