time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.677846372127533,0.050000000745058,0.0452741719782352,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.677846372127533,0.050000000745058,0.0476758852601051,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.677846372127533,0.050000000745058,0.0352132469415664,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.677846372127533,0.050000000745058,0.0476758852601051,297.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556579589844,0.9672029614448548,0.1550499200820922,0.6466532945632935,291.4556884765625,290.95001220703125,285.24713134765625,284.62530517578125,291.4990234375,297.6475524902344,291.4583435058594,1.0,0.1838208138942718,1.0,1.0,0.6233682632446289,1.0,-0.987041711807251,0.4897342622280121,0.4973074793815613,0.2411046475172042,0.0,0.0,0.0,13.983576774597168,34.0,31.920747756958008,-0.0,78.07746124267578,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719267964363098,0.050000000745058,0.0452859364449977,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719267964363098,0.050000000745058,0.0476882718503475,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719267964363098,0.050000000745058,0.0352223962545394,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719267964363098,0.050000000745058,0.0476882718503475,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9820589423179626,0.1592757105827331,0.6962710022926331,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,291.4859619140625,297.6269836425781,291.4697570800781,1.0,0.1930429339408874,1.0,1.0,0.6167736053466797,1.0,-1.0466774702072144,0.5227817296981812,0.523895800113678,0.2631166279315948,0.0,0.0,0.0,15.039997100830078,25.0,16.100841522216797,-0.0,91.87731170654295,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719267964363098,0.050000000745058,0.0452859364449977,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719267964363098,0.050000000745058,0.0476882718503475,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719267964363098,0.050000000745058,0.0352223962545394,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719267964363098,0.050000000745058,0.0476882718503475,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9820589423179626,0.1592757105827331,0.6962710022926331,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,291.4859619140625,297.6269836425781,291.4697570800781,1.0,0.1930429339408874,1.0,1.0,0.6167736053466797,1.0,-1.0466774702072144,0.5227817296981812,0.523895800113678,0.2631166279315948,0.0,0.0,0.0,15.039997100830078,25.0,16.100841522216797,-0.0,91.87731170654295,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665530204772949,0.050000000745058,0.0452975258231163,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665530204772949,0.050000000745058,0.0477004759013652,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665530204772949,0.050000000745058,0.0352314077317714,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665530204772949,0.050000000745058,0.0477004759013652,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845282435417176,0.1637569367885589,0.7188559174537659,291.45758056640625,290.75,285.3981018066406,284.7762756347656,291.406494140625,297.6120910644531,291.4537353515625,1.0,0.1975637823343277,1.0,1.0,0.6006593108177185,1.0,-1.07383131980896,0.5463285446166992,0.5275028347969055,0.2815911173820495,0.0,0.0,0.0,15.701964378356934,25.0,-22.68523979187012,-0.0,98.98365783691406,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665530204772949,0.050000000745058,0.0452975258231163,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665530204772949,0.050000000745058,0.0477004759013652,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665530204772949,0.050000000745058,0.0352314077317714,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665530204772949,0.050000000745058,0.0477004759013652,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845282435417176,0.1637569367885589,0.7188559174537659,291.45758056640625,290.75,285.3981018066406,284.7762756347656,291.406494140625,297.6120910644531,291.4537353515625,1.0,0.1975637823343277,1.0,1.0,0.6006593108177185,1.0,-1.07383131980896,0.5463285446166992,0.5275028347969055,0.2815911173820495,0.0,0.0,0.0,15.701964378356934,25.0,-22.68523979187012,-0.0,98.98365783691406,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4401550292969,0.7928929328918457,0.1404063999652862,0.0767802745103836,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.6643798351287842,0.050000000745058,0.0477056577801704,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.6643798351287842,0.050000000745058,0.0352352373301982,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.6643798351287842,0.050000000745058,0.0477056577801704,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4368896484375,0.9729135632514954,0.1663174778223037,0.697650671005249,291.43682861328125,290.75,285.4368591308594,284.8148498535156,291.36474609375,297.6194763183594,291.4319152832031,1.0,0.1998323202133178,1.0,1.0,0.5922064185142517,1.0,-1.0861729383468628,0.5584502816200256,0.5277225971221924,0.2912884354591369,0.0,0.0,0.0,15.994370460510254,25.0,-42.09640121459961,-0.0,102.30833435058594,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41473388671875,0.9270241856575012,0.1391397565603256,0.1230189055204391,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4179992675781,0.7986637949943542,0.1435333043336868,0.0831038504838943,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.7248422503471375,0.1380842626094818,0.0456250868737697,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197692871094,0.6629445552825928,0.050000000745058,0.0477091334760189,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4145812988281,0.9276164770126344,0.1694878935813903,0.6155127286911011,291.4141540527344,290.6499938964844,285.4716186523437,284.84930419921875,291.3234558105469,297.6244506835937,291.4082946777344,1.0,0.2018308788537979,1.0,1.0,0.5845450162887573,1.0,-1.0980507135391235,0.5701414942741394,0.5279092192649841,0.3006865382194519,0.0,0.0,0.0,16.240041732788086,45.0,-57.07454681396485,-0.0,105.50482177734376,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852844238281,0.948767066001892,0.1370434910058975,0.1242558881640434,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852844238281,0.9567527174949646,0.1444075554609298,0.133899301290512,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.9380372166633606,0.1385545432567596,0.0937800779938697,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915710449219,0.6746193766593933,0.050000000745058,0.0476818419992923,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.9045173525810242,0.1743062734603881,0.5474144816398621,291.3846130371094,290.6499938964844,285.5076904296875,284.885009765625,291.27734375,297.6282653808594,291.3776550292969,1.0,0.2077018171548843,1.0,1.0,0.5764878392219543,1.0,-1.1390893459320068,0.5977795124053955,0.5413097739219666,0.3194503486156463,0.0,0.0,0.0,16.08641242980957,45.0,-72.32133483886719,-0.0,114.82978057861328,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.9566312432289124,0.1361626088619232,0.1230022385716438,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490905761719,0.9746844172477722,0.1446353644132614,0.1369584649801254,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492736816406,0.9601490497589112,0.1378053277730941,0.0966696739196777,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.936656653881073,0.1411201357841491,0.1223996952176094,297.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3502502441406,0.895685076713562,0.179611250758171,0.5148485898971558,291.3482360839844,290.1499938964844,285.5431823730469,284.9200439453125,291.2216186523437,297.6494445800781,291.3402404785156,1.0,0.2158550471067428,1.0,1.0,0.5659162998199463,1.0,-1.1927311420440674,0.634365975856781,0.5583651661872864,0.3463161587715149,0.0,0.0,0.0,16.435346603393555,65.0,-90.3216552734375,-0.0,129.6909637451172,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9267445206642152,0.137617215514183,0.1234700009226799,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.948878824710846,0.1463242918252945,0.1382814794778823,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9300809502601624,0.1387792378664016,0.0969219878315925,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518310546875,0.9381886720657348,0.1417317241430282,0.1341981291770935,297.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.9202812910079956,0.1892582029104232,0.605753481388092,291.25,289.6499938964844,285.61236572265625,284.9879150390625,291.08795166015625,297.68359375,291.2396545410156,1.0,0.2381299287080764,1.0,1.0,0.5447731614112854,1.0,-1.318442463874817,0.7215331196784973,0.5969093441963196,0.4086722433567047,0.0,0.0,0.0,19.48632049560547,85.0,-131.7292022705078,-0.0,173.84622192382812,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9267445206642152,0.137617215514183,0.1234700009226799,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.948878824710846,0.1463242918252945,0.1382814794778823,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9300809502601624,0.1387792378664016,0.0969219878315925,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518310546875,0.9381886720657348,0.1417317241430282,0.1341981291770935,297.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.9202812910079956,0.1892582029104232,0.605753481388092,291.25,289.6499938964844,285.61236572265625,284.9879150390625,291.08795166015625,297.68359375,291.2396545410156,1.0,0.2381299287080764,1.0,1.0,0.5447731614112854,1.0,-1.318442463874817,0.7215331196784973,0.5969093441963196,0.4086722433567047,0.0,0.0,0.0,19.48632049560547,85.0,-131.7292022705078,-0.0,173.84622192382812,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.897249162197113,0.1408552825450897,0.1262115687131881,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.9166743755340576,0.1495066285133361,0.1410607546567917,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8994869589805603,0.1418768465518951,0.0988786593079567,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.9045261740684508,0.143999770283699,0.1360595077276229,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.951051652431488,0.195723220705986,0.7365614771842957,291.1170349121094,289.1499938964844,285.6786499023437,285.0523986816406,290.9320373535156,297.6820373535156,291.1053771972656,1.0,0.2679058015346527,1.0,1.0,0.5236300230026245,1.0,-1.4866620302200315,0.8371979594230652,0.6494640111923218,0.4903475940227508,0.0,0.0,0.0,24.10489082336425,105.0,-174.8314971923828,-0.0,247.56961059570312,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.897249162197113,0.1408552825450897,0.1262115687131881,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.9166743755340576,0.1495066285133361,0.1410607546567917,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8994869589805603,0.1418768465518951,0.0988786593079567,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.9045261740684508,0.143999770283699,0.1360595077276229,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.951051652431488,0.195723220705986,0.7365614771842957,291.1170349121094,289.1499938964844,285.6786499023437,285.0523986816406,290.9320373535156,297.6820373535156,291.1053771972656,1.0,0.2679058015346527,1.0,1.0,0.5236300230026245,1.0,-1.4866620302200315,0.8371979594230652,0.6494640111923218,0.4903475940227508,0.0,0.0,0.0,24.10489082336425,105.0,-174.8314971923828,-0.0,247.56961059570312,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8655700683594,0.8570883870124817,0.1438053548336029,0.1291826367378235,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8643798828125,0.8747013807296753,0.1531134247779846,0.1446024924516677,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.86541748046875,0.8594040870666504,0.1450921148061752,0.1013047769665718,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651428222656,0.8629422783851624,0.1468822658061981,0.1388755142688751,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8599548339844,0.9621574878692628,0.1986047476530075,0.8919798135757446,290.8568115234375,288.6499938964844,285.7415466308594,285.1129455566406,290.4855041503906,297.6452331542969,290.8310241699219,1.0,0.3042968511581421,1.0,1.0,0.4754442274570465,1.0,-1.6873829364776611,1.0178178548812866,0.6695650219917297,0.6300450563430786,0.0,0.0,0.0,31.40436553955078,125.0,-357.45330810546875,-0.0,363.10986328125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8655700683594,0.8570883870124817,0.1438053548336029,0.1291826367378235,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8643798828125,0.8747013807296753,0.1531134247779846,0.1446024924516677,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.86541748046875,0.8594040870666504,0.1450921148061752,0.1013047769665718,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651428222656,0.8629422783851624,0.1468822658061981,0.1388755142688751,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8599548339844,0.9621574878692628,0.1986047476530075,0.8919798135757446,290.8568115234375,288.6499938964844,285.7415466308594,285.1129455566406,290.4855041503906,297.6452331542969,290.8310241699219,1.0,0.3042968511581421,1.0,1.0,0.4754442274570465,1.0,-1.6873829364776611,1.0178178548812866,0.6695650219917297,0.6300450563430786,0.0,0.0,0.0,31.40436553955078,125.0,-357.45330810546875,-0.0,363.10986328125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.7151302099227905,0.1449347138404846,0.1316211521625518,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.453125,0.7306723594665527,0.155799388885498,0.1484433263540268,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545288085937,0.7178385257720947,0.1468430012464523,0.1035781130194664,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541931152344,0.7209135890007019,0.1489921957254409,0.142141655087471,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477233886719,0.7920025587081909,0.1991519778966903,0.9007852077484132,290.443603515625,288.1499938964844,285.8006286621094,285.1690673828125,289.9256896972656,297.5889587402344,290.4100646972656,1.0,0.3365923166275024,1.0,1.0,0.4272584319114685,1.0,-1.712202787399292,1.1162042617797852,0.5959985852241516,0.7235705256462097,0.0,0.0,0.0,58.8076400756836,113.0,-539.113525390625,-0.0,456.6322326660156,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.7151302099227905,0.1449347138404846,0.1316211521625518,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.453125,0.7306723594665527,0.155799388885498,0.1484433263540268,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545288085937,0.7178385257720947,0.1468430012464523,0.1035781130194664,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541931152344,0.7209135890007019,0.1489921957254409,0.142141655087471,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477233886719,0.7920025587081909,0.1991519778966903,0.9007852077484132,290.443603515625,288.1499938964844,285.8006286621094,285.1690673828125,289.9256896972656,297.5889587402344,290.4100646972656,1.0,0.3365923166275024,1.0,1.0,0.4272584319114685,1.0,-1.712202787399292,1.1162042617797852,0.5959985852241516,0.7235705256462097,0.0,0.0,0.0,58.8076400756836,113.0,-539.113525390625,-0.0,456.6322326660156,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122497558594,0.6888637542724609,0.1450062394142151,0.1321887373924255,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2102355957031,0.7072200179100037,0.156856894493103,0.1499176025390625,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118530273437,0.6923406720161438,0.1473032683134079,0.1042765155434608,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.21142578125,0.696136474609375,0.1497984379529953,0.1433678716421127,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20458984375,0.7633646726608276,0.1991860568523407,0.9031669497489928,290.2001037597656,288.1499938964844,285.8285522460937,285.1952819824219,289.6275939941406,297.5611267089844,290.1638488769531,1.0,0.346820056438446,1.0,1.0,0.4031655490398407,1.0,-1.7198294401168823,1.166183352470398,0.5536460876464844,0.7718960046768188,0.0,0.0,0.0,68.7500228881836,113.0,-612.1530151367188,-0.0,490.3972473144531,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.94390869140625,0.6729112863540649,0.1448276191949844,0.1324087679386139,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94140625,0.6924318671226501,0.1577450037002563,0.151119202375412,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.6769130229949951,0.1475375145673751,0.104727566242218,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428100585937,0.6812053322792053,0.150453582406044,0.144340693950653,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93511962890625,0.7470678687095642,0.1990370005369186,0.904249370098114,289.9299011230469,287.6499938964844,285.8553771972656,285.22021484375,289.2699890136719,297.5332336425781,289.8877258300781,1.0,0.3541973233222961,1.0,1.0,0.3745450973510742,1.0,-1.7245491743087769,1.2241514921188354,0.5003976821899414,0.8287689685821533,0.0,0.0,0.0,75.95853424072266,101.0,-697.5205688476562,-0.0,514.5807495117188,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31494140625,0.6561785340309143,0.1437457203865051,0.1319683343172073,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116149902344,0.6781799793243408,0.1589763611555099,0.1527872234582901,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.6612446904182434,0.1473187655210495,0.1049814969301223,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132629394531,0.6667760610580444,0.1512657850980758,0.1455984711647033,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.304931640625,0.7306715250015259,0.1981102079153061,0.9026343822479248,289.2989807128906,287.1499938964844,285.90533447265625,285.26580810546875,288.5385437011719,297.4765319824219,289.25225830078125,1.0,0.3620190322399139,1.0,1.0,0.3173042237758636,1.0,-1.7259061336517334,1.33689546585083,0.3890106976032257,0.9409908652305604,0.0,0.0,0.0,84.36653900146484,89.0,-840.8848266601562,-0.0,540.325927734375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31494140625,0.6561785340309143,0.1437457203865051,0.1319683343172073,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116149902344,0.6781799793243408,0.1589763611555099,0.1527872234582901,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.6612446904182434,0.1473187655210495,0.1049814969301223,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132629394531,0.6667760610580444,0.1512657850980758,0.1455984711647033,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.304931640625,0.7306715250015259,0.1981102079153061,0.9026343822479248,289.2989807128906,287.1499938964844,285.90533447265625,285.26580810546875,288.5385437011719,297.4765319824219,289.25225830078125,1.0,0.3620190322399139,1.0,1.0,0.3173042237758636,1.0,-1.7259061336517334,1.33689546585083,0.3890106976032257,0.9409908652305604,0.0,0.0,0.0,84.36653900146484,89.0,-840.8848266601562,-0.0,540.325927734375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65875244140625,0.6497657299041748,0.1419297456741333,0.1305712163448333,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6548767089844,0.6749728322029114,0.1595799326896667,0.153595745563507,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.6559937000274658,0.1463460773229599,0.1044891253113746,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.6631875038146973,0.151517704129219,0.1460527777671814,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64862060546875,0.7248981595039368,0.1964143216609954,0.8963080048561096,288.64263916015625,287.25,285.95001220703125,285.3053894042969,287.85906982421875,297.4192810058594,288.5962829589844,1.0,0.3629422485828399,1.0,1.0,0.2600633502006531,1.0,-1.7175633907318115,1.4349874258041382,0.2825759649276733,1.0405696630477903,0.0,0.0,0.0,86.67091369628906,77.0,-892.2730712890625,-0.0,541.821533203125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65875244140625,0.6497657299041748,0.1419297456741333,0.1305712163448333,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6548767089844,0.6749728322029114,0.1595799326896667,0.153595745563507,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.6559937000274658,0.1463460773229599,0.1044891253113746,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.6631875038146973,0.151517704129219,0.1460527777671814,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64862060546875,0.7248981595039368,0.1964143216609954,0.8963080048561096,288.64263916015625,287.25,285.95001220703125,285.3053894042969,287.85906982421875,297.4192810058594,288.5962829589844,1.0,0.3629422485828399,1.0,1.0,0.2600633502006531,1.0,-1.7175633907318115,1.4349874258041382,0.2825759649276733,1.0405696630477903,0.0,0.0,0.0,86.67091369628906,77.0,-892.2730712890625,-0.0,541.821533203125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.6488299369812012,0.139530062675476,0.1284944713115692,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0644836425781,0.6777070760726929,0.1593631356954574,0.1535567939281463,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.6563409566879272,0.1447322964668274,0.1034377217292785,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06597900390625,0.6654639840126038,0.1511037647724151,0.1457922607660293,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.7248806357383728,0.1939225047826767,0.8858345746994019,288.0545349121094,287.3500061035156,285.9911804199219,285.3408508300781,287.36346435546875,297.3616027832031,288.0160217285156,1.0,0.3590053617954254,1.0,1.0,0.2113227099180221,1.0,-1.700878620147705,1.4979352951049805,0.202943354845047,1.1068274974822998,0.0,0.0,0.0,84.79928588867188,65.0,-815.3308715820312,-0.0,525.7489013671875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.6488299369812012,0.139530062675476,0.1284944713115692,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0644836425781,0.6777070760726929,0.1593631356954574,0.1535567939281463,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.6563409566879272,0.1447322964668274,0.1034377217292785,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06597900390625,0.6654639840126038,0.1511037647724151,0.1457922607660293,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.7248806357383728,0.1939225047826767,0.8858345746994019,288.0545349121094,287.3500061035156,285.9911804199219,285.3408508300781,287.36346435546875,297.3616027832031,288.0160217285156,1.0,0.3590053617954254,1.0,1.0,0.2113227099180221,1.0,-1.700878620147705,1.4979352951049805,0.202943354845047,1.1068274974822998,0.0,0.0,0.0,84.79928588867188,65.0,-815.3308715820312,-0.0,525.7489013671875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.6517120599746704,0.1368278861045837,0.1259515881538391,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761413574219,0.6843898892402649,0.1584807932376861,0.1526791900396347,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6606245636940002,0.1427571326494217,0.1019725948572158,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.577392578125,0.6715880036354065,0.1500532180070877,0.1447554975748062,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.7288221716880798,0.1909138411283493,0.8719609975814819,287.5679626464844,287.45001220703125,286.03106689453125,285.37457275390625,286.9775390625,297.31378173828125,287.5357666015625,1.0,0.3515397906303406,1.0,1.0,0.1625820398330688,1.0,-1.6771141290664673,1.5382248163223269,0.1388893872499466,1.1519168615341189,0.0,0.0,0.0,80.1081314086914,53.0,-697.3195190429688,-0.0,497.44671630859375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.6517120599746704,0.1368278861045837,0.1259515881538391,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761413574219,0.6843898892402649,0.1584807932376861,0.1526791900396347,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6606245636940002,0.1427571326494217,0.1019725948572158,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.577392578125,0.6715880036354065,0.1500532180070877,0.1447554975748062,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.7288221716880798,0.1909138411283493,0.8719609975814819,287.5679626464844,287.45001220703125,286.03106689453125,285.37457275390625,286.9775390625,297.31378173828125,287.5357666015625,1.0,0.3515397906303406,1.0,1.0,0.1625820398330688,1.0,-1.6771141290664673,1.5382248163223269,0.1388893872499466,1.1519168615341189,0.0,0.0,0.0,80.1081314086914,53.0,-697.3195190429688,-0.0,497.44671630859375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561706542969,0.6547989249229431,0.135482057929039,0.1246241405606269,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522644042969,0.6894550919532776,0.1579322218894958,0.1520713865756988,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.6645045876502991,0.1417631804943084,0.1011898666620254,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536376953125,0.676327109336853,0.149422749876976,0.1440691202878952,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480834960937,0.7324473261833191,0.1893669217824936,0.8645102381706238,287.34332275390625,287.45001220703125,286.050537109375,285.3908386230469,286.69305419921875,297.2929077148437,287.3055725097656,1.0,0.3468179404735565,1.0,1.0,0.1382117122411728,1.0,-1.6640809774398804,1.5725839138031006,0.0914970114827156,1.188827395439148,0.0,0.0,0.0,76.91120147705078,53.0,-688.6943359375,-0.0,480.4805603027344,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.6589542031288147,0.1341283917427063,0.1232874020934104,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195983886719,0.6955995559692383,0.1573112308979034,0.1513876020908355,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.6695054769515991,0.1407531350851059,0.1003925204277038,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206359863281,0.682146430015564,0.14872407913208,0.1433098018169403,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.7371123433113098,0.1877786368131637,0.8568650484085083,287.11346435546875,287.54998779296875,286.0697326660156,285.4066772460937,286.6620483398437,297.2733764648437,287.0917358398437,1.0,0.3415640294551849,1.0,1.0,0.1385219246149063,1.0,-1.650607943534851,1.5632498264312744,0.0873581767082214,1.182324767112732,0.0,0.0,0.0,73.31118774414062,41.0,-602.481689453125,-0.0,462.2748718261719,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.6722295880317688,0.1319547295570373,0.1208528950810432,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344177246094,0.7125121355056763,0.156347706913948,0.1500521898269653,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.6845859289169312,0.1392037570476532,0.0989527031779289,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.6986018419265747,0.1475957036018371,0.1418223679065704,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333801269531,0.7512531280517578,0.185034304857254,0.8423092365264893,286.93212890625,287.6499938964844,286.1072998046875,285.4372863769531,286.6981506347656,297.2424011230469,286.9230041503906,1.0,0.3298237919807434,1.0,1.0,0.1391423344612121,1.0,-1.6250882148742676,1.538761854171753,0.0863263830542564,1.163138508796692,0.0,0.0,0.0,64.92767333984375,29.0,-321.42919921875,-0.0,424.1851501464844,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.6722295880317688,0.1319547295570373,0.1208528950810432,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344177246094,0.7125121355056763,0.156347706913948,0.1500521898269653,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.6845859289169312,0.1392037570476532,0.0989527031779289,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.6986018419265747,0.1475957036018371,0.1418223679065704,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333801269531,0.7512531280517578,0.185034304857254,0.8423092365264893,286.93212890625,287.6499938964844,286.1072998046875,285.4372863769531,286.6981506347656,297.2424011230469,286.9230041503906,1.0,0.3298237919807434,1.0,1.0,0.1391423344612121,1.0,-1.6250882148742676,1.538761854171753,0.0863263830542564,1.163138508796692,0.0,0.0,0.0,64.92767333984375,29.0,-321.42919921875,-0.0,424.1851501464844,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.695984423160553,0.1306760162115097,0.1191568598151207,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.7366870641708374,0.1560104936361313,0.1492107659578323,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.7098518013954163,0.1384334117174148,0.0980094373226165,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.7236206531524658,0.1470750272274017,0.1408114731311798,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.77613765001297,0.1831176280975341,0.8310303688049316,286.84747314453125,287.75,286.14385986328125,285.46649169921875,286.735595703125,297.22369384765625,286.8433837890625,1.0,0.3170335590839386,1.0,1.0,0.139762744307518,1.0,-1.6061501502990725,1.5202726125717163,0.0858775004744529,1.1485590934753418,0.0,0.0,0.0,55.13145446777344,25.0,-158.47845458984375,-0.0,386.8521118164063,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.695984423160553,0.1306760162115097,0.1191568598151207,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.7366870641708374,0.1560104936361313,0.1492107659578323,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.7098518013954163,0.1384334117174148,0.0980094373226165,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.7236206531524658,0.1470750272274017,0.1408114731311798,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.77613765001297,0.1831176280975341,0.8310303688049316,286.84747314453125,287.75,286.14385986328125,285.46649169921875,286.735595703125,297.22369384765625,286.8433837890625,1.0,0.3170335590839386,1.0,1.0,0.139762744307518,1.0,-1.6061501502990725,1.5202726125717163,0.0858775004744529,1.1485590934753418,0.0,0.0,0.0,55.13145446777344,25.0,-158.47845458984375,-0.0,386.8521118164063,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.7237443923950195,0.130248337984085,0.1182479038834571,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342041015625,0.7662073969841003,0.1563595384359359,0.1490264981985092,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329833984375,0.7371349334716797,0.1383864432573318,0.097594104707241,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.7514498233795166,0.1472220718860626,0.1404419839382171,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.8071582913398743,0.1820544153451919,0.8236308097839355,286.9374084472656,287.8500061035156,286.1795654296875,285.49444580078125,287.0845031738281,297.215087890625,286.9510498046875,1.0,0.3065176010131836,1.0,1.0,0.1691480278968811,1.0,-1.5950063467025757,1.4631636142730713,0.1318426877260208,1.0939003229141235,0.0,0.0,0.0,46.6754035949707,25.0,99.35247802734376,-0.0,357.8837280273437,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.7237443923950195,0.130248337984085,0.1182479038834571,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342041015625,0.7662073969841003,0.1563595384359359,0.1490264981985092,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329833984375,0.7371349334716797,0.1383864432573318,0.097594104707241,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.7514498233795166,0.1472220718860626,0.1404419839382171,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.8071582913398743,0.1820544153451919,0.8236308097839355,286.9374084472656,287.8500061035156,286.1795654296875,285.49444580078125,287.0845031738281,297.215087890625,286.9510498046875,1.0,0.3065176010131836,1.0,1.0,0.1691480278968811,1.0,-1.5950063467025757,1.4631636142730713,0.1318426877260208,1.0939003229141235,0.0,0.0,0.0,46.6754035949707,25.0,99.35247802734376,-0.0,357.8837280273437,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.7526548504829407,0.1307753324508667,0.1182838976383209,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.800781786441803,0.1575557738542556,0.1497124284505844,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7679948806762695,0.1391680687665939,0.0978172272443771,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843263745307922,0.1481904238462448,0.1409179866313934,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388819098472595,0.1820001453161239,0.8211163878440857,287.1102600097656,287.95001220703125,286.2144775390625,285.521240234375,287.3376770019531,297.2159729003906,287.125244140625,1.0,0.2992008924484253,1.0,1.0,0.1985333114862442,1.0,-1.5936883687973022,1.4297698736190796,0.1639184951782226,1.0608540773391724,0.0,0.0,0.0,40.15079498291016,25.0,211.2539520263672,-0.0,339.4533996582031,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
