time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.7526548504829407,0.1307753324508667,0.1182838976383209,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.800781786441803,0.1575557738542556,0.1497124284505844,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7679948806762695,0.1391680687665939,0.0978172272443771,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843263745307922,0.1481904238462448,0.1409179866313934,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388819098472595,0.1820001453161239,0.8211163878440857,287.1102600097656,287.95001220703125,286.2144775390625,285.521240234375,287.3376770019531,297.2159729003906,287.125244140625,1.0,0.2992008924484253,1.0,1.0,0.1985333114862442,1.0,-1.5936883687973022,1.4297698736190796,0.1639184951782226,1.0608540773391724,0.0,0.0,0.0,40.15079498291016,25.0,211.2539520263672,-0.0,339.4533996582031,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074279785156,0.769241452217102,0.1312973946332931,0.1185737028717994,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.8188902735710144,0.1584022641181945,0.1503272950649261,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.208251953125,0.7855973839759827,0.139791190624237,0.0981195643544197,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20904541015625,0.802634596824646,0.1489167213439941,0.1414213180541992,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.21124267578125,0.8562602400779724,0.1822632253170013,0.8213582038879395,287.2135314941406,287.95001220703125,286.2316589355469,285.53424072265625,287.478759765625,297.2182312011719,287.2305908203125,1.0,0.2964992821216583,1.0,1.0,0.2132259607315063,1.0,-1.5960299968719482,1.4135704040527344,0.1824595928192138,1.044218897819519,0.0,0.0,0.0,37.45786285400391,25.0,254.74595642089844,-0.0,333.2857971191406,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211364746094,0.7875890135765076,0.1319756805896759,0.1190186589956283,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236083984375,0.8371423482894897,0.1593975275754928,0.1510982513427734,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.322021484375,0.8046223521232605,0.1405521631240844,0.0985295549035072,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228454589844,0.8212468028068542,0.1497879475355148,0.1420770585536956,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251647949219,0.875562846660614,0.1826973408460617,0.8224485516548157,287.32763671875,288.04998779296875,286.24871826171875,285.5469970703125,287.6142272949219,297.2216186523437,287.3454895019531,1.0,0.2943437695503235,1.0,1.0,0.2260268926620483,1.0,-1.6000763177871704,1.3997739553451538,0.200302392244339,1.0296285152435305,0.0,0.0,0.0,35.05930709838867,25.0,287.4687805175781,-0.0,328.7492370605469,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8277216553688049,0.1337199360132217,0.1203077286481857,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.8800800442695618,0.1617791354656219,0.1530549377202987,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441532254219055,0.1424344033002853,0.099633902311325,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.861818253993988,0.1519114822149276,0.143793448805809,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.9216650128364564,0.1840085685253143,0.8268536925315857,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.2315368652344,287.5941162109375,1.0,0.2914563715457916,1.0,1.0,0.2516287565231323,1.0,-1.6126450300216677,1.3727378845214844,0.2399072498083114,1.0000838041305542,0.0,0.0,0.0,30.994028091430664,25.0,336.8569030761719,-0.0,323.8215026855469,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8277216553688049,0.1337199360132217,0.1203077286481857,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.8800800442695618,0.1617791354656219,0.1530549377202987,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441532254219055,0.1424344033002853,0.099633902311325,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.861818253993988,0.1519114822149276,0.143793448805809,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.9216650128364564,0.1840085685253143,0.8268536925315857,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.2315368652344,287.5941162109375,1.0,0.2914563715457916,1.0,1.0,0.2516287565231323,1.0,-1.6126450300216677,1.3727378845214844,0.2399072498083114,1.0000838041305542,0.0,0.0,0.0,30.994028091430664,25.0,336.8569030761719,-0.0,323.8215026855469,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445739746094,0.875545859336853,0.1359156966209411,0.1220409572124481,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.9380276799201964,0.1646331846714019,0.1554952263832092,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.8945187926292419,0.1447540819644928,0.1010698825120925,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.9153621792793274,0.1544941663742065,0.1459811180830001,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.978883683681488,0.1858460158109665,0.8338117003440857,287.8524780273437,288.25,286.31561279296875,285.5959167480469,288.21728515625,297.2445678710937,287.874755859375,1.0,0.2901684939861297,1.0,1.0,0.2772306203842163,1.0,-1.630357027053833,1.3452906608581543,0.2850664258003235,0.96905779838562,0.0,0.0,0.0,27.69463157653809,25.0,381.4024963378906,-0.0,323.4882507324219,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445739746094,0.875545859336853,0.1359156966209411,0.1220409572124481,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.9380276799201964,0.1646331846714019,0.1554952263832092,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.8945187926292419,0.1447540819644928,0.1010698825120925,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.9153621792793274,0.1544941663742065,0.1459811180830001,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.978883683681488,0.1858460158109665,0.8338117003440857,287.8524780273437,288.25,286.31561279296875,285.5959167480469,288.21728515625,297.2445678710937,287.874755859375,1.0,0.2901684939861297,1.0,1.0,0.2772306203842163,1.0,-1.630357027053833,1.3452906608581543,0.2850664258003235,0.96905779838562,0.0,0.0,0.0,27.69463157653809,25.0,381.4024963378906,-0.0,323.4882507324219,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945798277854919,0.138439267873764,0.1242196261882782,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604153633117676,0.1678599119186401,0.1584359854459762,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.914702296257019,0.147413745522499,0.1028533354401588,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.93813556432724,0.1574366986751556,0.1486567854881286,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.9887632131576538,0.1883197575807571,0.8254103064537048,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4180908203125,297.259765625,288.1281433105469,1.0,0.2893924713134765,1.0,1.0,0.2913895547389984,1.0,-1.6317397356033323,1.3215771913528442,0.3101625442504883,0.9452887773513794,0.0,0.0,0.0,26.880125045776367,28.0,348.75390625,-0.0,321.8861999511719,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945798277854919,0.138439267873764,0.1242196261882782,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604153633117676,0.1678599119186401,0.1584359854459762,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.914702296257019,0.147413745522499,0.1028533354401588,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.93813556432724,0.1574366986751556,0.1486567854881286,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.9887632131576538,0.1883197575807571,0.8254103064537048,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4180908203125,297.259765625,288.1281433105469,1.0,0.2893924713134765,1.0,1.0,0.2913895547389984,1.0,-1.6317397356033323,1.3215771913528442,0.3101625442504883,0.9452887773513794,0.0,0.0,0.0,26.880125045776367,28.0,348.75390625,-0.0,321.8861999511719,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.896545946598053,0.1410837918519973,0.1265767514705658,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9630011916160583,0.1713354587554931,0.161667987704277,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169886708259584,0.1502729952335357,0.1048208996653556,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407547116279602,0.1606146693229675,0.1516120582818985,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819312691688538,0.1917092353105545,0.815361738204956,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.2749938964844,288.3456726074219,1.0,0.2898412346839905,1.0,1.0,0.3055484592914581,1.0,-1.632335543632507,1.2971234321594238,0.3352120816707611,0.9206686615943908,0.0,0.0,0.0,27.10398292541504,31.0,315.485107421875,-0.0,322.7599792480469,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.896545946598053,0.1410837918519973,0.1265767514705658,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9630011916160583,0.1713354587554931,0.161667987704277,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169886708259584,0.1502729952335357,0.1048208996653556,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407547116279602,0.1606146693229675,0.1516120582818985,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819312691688538,0.1917092353105545,0.815361738204956,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.2749938964844,288.3456726074219,1.0,0.2898412346839905,1.0,1.0,0.3055484592914581,1.0,-1.632335543632507,1.2971234321594238,0.3352120816707611,0.9206686615943908,0.0,0.0,0.0,27.10398292541504,31.0,315.485107421875,-0.0,322.7599792480469,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311218261719,0.8971453309059143,0.1424486190080642,0.1277933865785598,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333190917969,0.963942527770996,0.1731634736061096,0.1633717864751815,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.431884765625,0.9177610874176024,0.1517708152532577,0.1058547496795654,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326477050781,0.941691517829895,0.1622867584228515,0.1531713157892227,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.9786861538887024,0.1936423182487487,0.8124805688858032,288.43634033203125,288.45001220703125,286.3973693847656,285.6533508300781,288.7145690917969,297.28326416015625,288.452392578125,1.0,0.2905394732952118,1.0,1.0,0.3126279413700104,1.0,-1.6354936361312866,1.2866559028625488,0.3488377630710602,0.9095342755317688,0.0,0.0,0.0,27.3022689819336,31.0,306.8551940917969,-0.0,324.87799072265625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52801513671875,0.8976033926010132,0.1438412517309188,0.1290372163057327,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296936035156,0.96476012468338,0.1750422269105911,0.1651292741298675,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.91839337348938,0.153303638100624,0.1069176644086837,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291748046875,0.9424952268600464,0.1640046238899231,0.1547795534133911,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.52996826171875,0.9756325483322144,0.1956866979598999,0.8108401894569397,288.5318603515625,288.54998779296875,286.41363525390625,285.6644897460937,288.7481384277344,297.2919006347656,288.5428161621094,1.0,0.291534274816513,1.0,1.0,0.3131210207939148,1.0,-1.6403324604034424,1.2884156703948977,0.3519168794155121,0.9102402925491332,0.0,0.0,0.0,27.5510196685791,34.0,270.02947998046875,-0.0,328.0112609863281,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.8982321619987488,0.1465772837400436,0.1315254420042038,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661537408828736,0.1787912100553512,0.1686928123235702,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.919327199459076,0.1563100963830948,0.10904461145401,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.9438366293907166,0.1674248427152633,0.1580352783203125,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707319736480712,0.1998554468154907,0.8117828965187073,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087463378906,288.6558837890625,1.0,0.2943830490112304,1.0,1.0,0.314107209444046,1.0,-1.6551885604858398,1.2970843315124512,0.3581041991710663,0.9157127737998962,0.0,0.0,0.0,28.17647361755371,37.0,183.7650451660156,-0.0,337.353759765625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.8982321619987488,0.1465772837400436,0.1315254420042038,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661537408828736,0.1787912100553512,0.1686928123235702,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.919327199459076,0.1563100963830948,0.10904461145401,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.9438366293907166,0.1674248427152633,0.1580352783203125,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707319736480712,0.1998554468154907,0.8117828965187073,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087463378906,288.6558837890625,1.0,0.2943830490112304,1.0,1.0,0.314107209444046,1.0,-1.6551885604858398,1.2970843315124512,0.3581041991710663,0.9157127737998962,0.0,0.0,0.0,28.17647361755371,37.0,183.7650451660156,-0.0,337.353759765625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8986976146697998,0.1491968631744384,0.1339140236377716,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674293994903564,0.1824401021003723,0.1721779257059097,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200175404548644,0.1591662317514419,0.1110732927918434,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358093261719,0.945039689540863,0.1707392930984497,0.1612065285444259,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9682027697563172,0.2038855403661728,0.8187135457992554,288.737060546875,288.75,286.4786682128906,285.7084350585937,288.8489074707031,297.32470703125,288.74298095703125,1.0,0.2983198761940002,1.0,1.0,0.3150933682918548,1.0,-1.6768009662628174,1.3104393482208252,0.3663614988327026,0.9244471788406372,0.0,0.0,0.0,28.945295333862305,55.0,135.36708068847656,-0.0,350.82293701171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8986976146697998,0.1491968631744384,0.1339140236377716,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674293994903564,0.1824401021003723,0.1721779257059097,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200175404548644,0.1591662317514419,0.1110732927918434,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358093261719,0.945039689540863,0.1707392930984497,0.1612065285444259,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9682027697563172,0.2038855403661728,0.8187135457992554,288.737060546875,288.75,286.4786682128906,285.7084350585937,288.8489074707031,297.32470703125,288.74298095703125,1.0,0.2983198761940002,1.0,1.0,0.3150933682918548,1.0,-1.6768009662628174,1.3104393482208252,0.3663614988327026,0.9244471788406372,0.0,0.0,0.0,28.945295333862305,55.0,135.36708068847656,-0.0,350.82293701171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8098449707031,0.8980545401573181,0.1517619788646698,0.1362396776676178,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.9675309062004088,0.1860232353210449,0.1755888611078262,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.91939514875412,0.1619611829519271,0.1130397319793701,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.9449405670166016,0.173989787697792,0.1643023192882537,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.978513240814209,0.207230195403099,0.8631250262260437,288.8115539550781,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.3357238769531,288.817138671875,1.0,0.310206651687622,1.0,1.0,0.3148087859153747,1.0,-1.743040919303894,1.3572250604629517,0.3858159184455871,0.956798791885376,0.0,0.0,0.0,30.73863220214844,58.0,111.55584716796876,-0.0,392.48773193359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8098449707031,0.8980545401573181,0.1517619788646698,0.1362396776676178,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.9675309062004088,0.1860232353210449,0.1755888611078262,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.91939514875412,0.1619611829519271,0.1130397319793701,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.9449405670166016,0.173989787697792,0.1643023192882537,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.978513240814209,0.207230195403099,0.8631250262260437,288.8115539550781,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.3357238769531,288.817138671875,1.0,0.310206651687622,1.0,1.0,0.3148087859153747,1.0,-1.743040919303894,1.3572250604629517,0.3858159184455871,0.956798791885376,0.0,0.0,0.0,30.73863220214844,58.0,111.55584716796876,-0.0,392.48773193359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985950946807861,0.1541707515716552,0.1384536474943161,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688729643821716,0.1894509345293045,0.1788803786039352,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.9202593564987184,0.1646705120801925,0.1149548217654228,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.946256160736084,0.1771136671304702,0.1672989577054977,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.9907457828521729,0.2090336233377456,0.9149072766304016,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,297.3363647460937,288.8893127441406,1.0,0.3225370347499847,1.0,1.0,0.3145241737365722,1.0,-1.817740678787232,1.4096473455429075,0.4080933630466461,0.9934332370758056,0.0,0.0,0.0,32.7138671875,61.0,101.16476440429688,-0.0,442.94183349609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985950946807861,0.1541707515716552,0.1384536474943161,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688729643821716,0.1894509345293045,0.1788803786039352,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.9202593564987184,0.1646705120801925,0.1149548217654228,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.946256160736084,0.1771136671304702,0.1672989577054977,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.9907457828521729,0.2090336233377456,0.9149072766304016,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,297.3363647460937,288.8893127441406,1.0,0.3225370347499847,1.0,1.0,0.3145241737365722,1.0,-1.817740678787232,1.4096473455429075,0.4080933630466461,0.9934332370758056,0.0,0.0,0.0,32.7138671875,61.0,101.16476440429688,-0.0,442.94183349609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9167175292969,0.8974605202674866,0.155312955379486,0.1395049095153808,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173889160156,0.9680968523025512,0.1910910904407501,0.1804624646902084,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169616699219,0.9191581606864928,0.1660006940364837,0.1158945709466934,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9172058105469,0.945327877998352,0.1786182075738906,0.1687481254339218,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.9950803518295288,0.2094386667013168,0.9411044120788574,288.9183044433594,288.95001220703125,286.5611267089844,285.76300048828125,288.9969177246094,297.3350524902344,288.92303466796875,1.0,0.3288591504096985,1.0,1.0,0.314381867647171,1.0,-1.8548425436019893,1.4355837106704712,0.4192588031291961,1.0115132331848145,0.0,0.0,0.0,33.81952667236328,61.0,96.99735260009766,-0.0,469.9620361328125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.95037841796875,0.8582870364189148,0.1563775837421417,0.1406246423721313,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.9223308563232422,0.1926319748163223,0.182101771235466,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505920410156,0.8775925040245056,0.1672642827033996,0.1169014647603035,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.8998016119003296,0.1800325810909271,0.1702642142772674,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512634277344,0.9537622332572936,0.209711953997612,0.9431651830673218,288.9518737792969,289.04998779296875,286.5779113769531,285.77398681640625,289.0284729003906,297.3341369628906,288.9562683105469,1.0,0.3342301845550537,1.0,1.0,0.3156099021434784,1.0,-1.866915583610535,1.4415699243545532,0.4253456592559814,1.0150588750839231,0.0,0.0,0.0,37.64700698852539,64.0,94.32657623291016,-0.0,489.10833740234375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01617431640625,0.8105883002281189,0.1584913283586502,0.14278244972229,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168151855469,0.8662925362586975,0.1955913007259369,0.1852044016122818,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0163879394531,0.8280853033065796,0.1697006374597549,0.1188241690397262,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.8474088311195374,0.1827455163002014,0.1731338948011398,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170288085937,0.8888857364654541,0.210574597120285,0.9478732347488404,289.0176696777344,289.1499938964844,286.6118469238281,285.7962341308594,289.0910339355469,297.3338623046875,289.0220031738281,1.0,0.3433901965618133,1.0,1.0,0.3180660307407379,1.0,-1.8818062543869016,1.44674813747406,0.4350581467151642,1.017146348953247,0.0,0.0,0.0,44.9428825378418,67.0,91.69367980957033,-0.0,523.1066284179688,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01617431640625,0.8105883002281189,0.1584913283586502,0.14278244972229,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168151855469,0.8662925362586975,0.1955913007259369,0.1852044016122818,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0163879394531,0.8280853033065796,0.1697006374597549,0.1188241690397262,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.8474088311195374,0.1827455163002014,0.1731338948011398,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170288085937,0.8888857364654541,0.210574597120285,0.9478732347488404,289.0176696777344,289.1499938964844,286.6118469238281,285.7962341308594,289.0910339355469,297.3338623046875,289.0220031738281,1.0,0.3433901965618133,1.0,1.0,0.3180660307407379,1.0,-1.8818062543869016,1.44674813747406,0.4350581467151642,1.017146348953247,0.0,0.0,0.0,44.9428825378418,67.0,91.69367980957033,-0.0,523.1066284179688,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0815124511719,0.7849915027618408,0.1606640070676803,0.1449128836393356,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.8405524492263794,0.1985142678022384,0.1881726831197738,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.08172607421875,0.8035291433334351,0.1720882803201675,0.1206482425332069,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.8230026364326477,0.1854114383459091,0.1758638024330139,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.85868901014328,0.211759939789772,0.9538336396217346,289.0829772949219,289.25,286.6464538574219,285.81884765625,289.1553955078125,297.33502197265625,289.0872802734375,1.0,0.351344883441925,1.0,1.0,0.3205221593379974,1.0,-1.9005539417266848,1.454493761062622,0.4460601508617401,1.0207898616790771,0.0,0.0,0.0,50.60319137573242,55.0,90.95852661132812,-0.0,554.2996215820312,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0815124511719,0.7849915027618408,0.1606640070676803,0.1449128836393356,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.8405524492263794,0.1985142678022384,0.1881726831197738,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.08172607421875,0.8035291433334351,0.1720882803201675,0.1206482425332069,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.8230026364326477,0.1854114383459091,0.1758638024330139,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.85868901014328,0.211759939789772,0.9538336396217346,289.0829772949219,289.25,286.6464538574219,285.81884765625,289.1553955078125,297.33502197265625,289.0872802734375,1.0,0.351344883441925,1.0,1.0,0.3205221593379974,1.0,-1.9005539417266848,1.454493761062622,0.4460601508617401,1.0207898616790771,0.0,0.0,0.0,50.60319137573242,55.0,90.95852661132812,-0.0,554.2996215820312,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16094970703125,0.7908169627189636,0.1629316061735153,0.1469019800424575,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1618347167969,0.8465871214866638,0.2014875710010528,0.1909403353929519,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612548828125,0.8094135522842407,0.1745002716779709,0.1223065555095672,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615600585937,0.8286828994750977,0.1881092935800552,0.1783770322799682,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620483398437,0.8627278208732605,0.2131845206022262,0.9598482847213744,289.1629333496094,289.3500061035156,286.6817626953125,285.84197998046875,289.2550964355469,297.3367614746094,289.1687927246094,1.0,0.3532564640045166,1.0,1.0,0.3261857330799103,1.0,-1.9184986352920528,1.4550299644470217,0.4634686708450317,1.0174317359924316,0.0,0.0,0.0,50.61312103271485,43.0,110.62551879882812,-0.0,567.0286865234375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16094970703125,0.7908169627189636,0.1629316061735153,0.1469019800424575,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1618347167969,0.8465871214866638,0.2014875710010528,0.1909403353929519,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612548828125,0.8094135522842407,0.1745002716779709,0.1223065555095672,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615600585937,0.8286828994750977,0.1881092935800552,0.1783770322799682,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620483398437,0.8627278208732605,0.2131845206022262,0.9598482847213744,289.1629333496094,289.3500061035156,286.6817626953125,285.84197998046875,289.2550964355469,297.3367614746094,289.1687927246094,1.0,0.3532564640045166,1.0,1.0,0.3261857330799103,1.0,-1.9184986352920528,1.4550299644470217,0.4634686708450317,1.0174317359924316,0.0,0.0,0.0,50.61312103271485,43.0,110.62551879882812,-0.0,567.0286865234375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.8206450343132019,0.1653967350721359,0.1488877683877945,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.25543212890625,0.8784826993942261,0.2046243846416473,0.1936727613210678,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.8381547927856445,0.1770437955856323,0.1239200308918953,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.8585501909255981,0.1909398734569549,0.18083156645298,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.255615234375,0.8937618732452393,0.2148679345846176,0.966217875480652,289.2565612792969,289.45001220703125,286.7178955078125,285.8657531738281,289.35760498046875,297.3397521972656,289.2627868652344,1.0,0.3514690995216369,1.0,1.0,0.3318493366241455,1.0,-1.9366977214813232,1.4552807807922363,0.4814169108867645,1.0137155055999756,0.0,0.0,0.0,46.3968391418457,31.0,125.81537628173828,-0.0,566.2161254882812,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.8206450343132019,0.1653967350721359,0.1488877683877945,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.25543212890625,0.8784826993942261,0.2046243846416473,0.1936727613210678,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.8381547927856445,0.1770437955856323,0.1239200308918953,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.8585501909255981,0.1909398734569549,0.18083156645298,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.255615234375,0.8937618732452393,0.2148679345846176,0.966217875480652,289.2565612792969,289.45001220703125,286.7178955078125,285.8657531738281,289.35760498046875,297.3397521972656,289.2627868652344,1.0,0.3514690995216369,1.0,1.0,0.3318493366241455,1.0,-1.9366977214813232,1.4552807807922363,0.4814169108867645,1.0137155055999756,0.0,0.0,0.0,46.3968391418457,31.0,125.81537628173828,-0.0,566.2161254882812,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.8451007604598999,0.1667297631502151,0.149921253323555,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3042297363281,0.907402753829956,0.2062709629535675,0.1950641572475433,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3036193847656,0.8638177514076233,0.1783604174852371,0.1247279644012451,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.303955078125,0.8860403299331665,0.1924010664224624,0.1820611357688903,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044128417969,0.92363303899765,0.2157973200082779,0.9696016907691956,289.3053894042969,289.45001220703125,286.736328125,285.8778991699219,289.4091491699219,297.3417053222656,289.31170654296875,1.0,0.3496076762676239,1.0,1.0,0.3346811532974243,1.0,-1.9461195468902588,1.45553457736969,0.4905849993228912,1.0119152069091797,0.0,0.0,0.0,43.18269348144531,31.0,130.82797241210938,-0.0,562.3609008789062,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35333251953125,0.882900595664978,0.1681312024593353,0.1509967148303985,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542785644531,0.9541894793510436,0.207971915602684,0.1964846104383468,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536682128906,0.903326153755188,0.1797049939632415,0.125538483262062,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.9294109344482422,0.1938909292221069,0.1832949668169021,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544616699219,0.9685189127922058,0.2167791873216629,0.9731234312057496,289.35546875,289.54998779296875,286.7549743652344,285.8902282714844,289.4623718261719,297.3439636230469,289.3619689941406,1.0,0.3472748100757599,1.0,1.0,0.3376563489437103,1.0,-1.9558005332946773,1.45561420917511,0.5001862645149231,1.0098859071731567,0.0,0.0,0.0,39.40913772583008,34.0,135.43748474121094,-0.0,556.7843017578125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.455078125,0.9183661341667176,0.1710592806339264,0.1534962207078933,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559936523437,0.9884880185127258,0.2114902436733245,0.1996712833642959,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45538330078125,0.9416739344596864,0.1824507266283035,0.1273685246706009,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557189941406,0.9676371812820436,0.1969300508499145,0.1860477924346923,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560852050781,0.9936862587928772,0.2190177142620086,0.966237723827362,289.4571228027344,289.6499938964844,286.7931213378906,285.91558837890625,289.5639038085937,297.3490295410156,289.4634704589844,1.0,0.3460032045841217,1.0,1.0,0.3436067402362823,1.0,-1.9608334302902224,1.446079134941101,0.5147542357444763,0.9993883371353148,0.0,0.0,0.0,37.09092712402344,52.0,138.89691162109375,-0.0,552.3770751953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.455078125,0.9183661341667176,0.1710592806339264,0.1534962207078933,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559936523437,0.9884880185127258,0.2114902436733245,0.1996712833642959,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45538330078125,0.9416739344596864,0.1824507266283035,0.1273685246706009,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557189941406,0.9676371812820436,0.1969300508499145,0.1860477924346923,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560852050781,0.9936862587928772,0.2190177142620086,0.966237723827362,289.4571228027344,289.6499938964844,286.7931213378906,285.91558837890625,289.5639038085937,297.3490295410156,289.4634704589844,1.0,0.3460032045841217,1.0,1.0,0.3436067402362823,1.0,-1.9608334302902224,1.446079134941101,0.5147542357444763,0.9993883371353148,0.0,0.0,0.0,37.09092712402344,52.0,138.89691162109375,-0.0,552.3770751953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5588684082031,0.9202518463134766,0.1741781830787658,0.1562550067901611,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.55987548828125,0.9897670745849608,0.2152361273765564,0.2031553387641906,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5591735839844,0.9427825808525084,0.1853597164154052,0.1293704658746719,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595397949219,0.9687384963035583,0.2001387923955917,0.1890386044979095,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599670410156,0.9954192042350768,0.2216380387544632,0.9851922988891602,289.5610656738281,289.75,286.8323974609375,285.9419250488281,289.6763610839844,297.3538513183594,289.56817626953125,1.0,0.3527714908123016,1.0,1.0,0.349557101726532,1.0,-1.996080994606018,1.4563504457473757,0.5397305488586426,1.001537799835205,0.0,0.0,0.0,38.25621795654297,70.0,146.41067504882812,-0.0,582.3795776367188,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
