time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5588684082031,0.9202518463134766,0.1741781830787658,0.1562550067901611,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.55987548828125,0.9897670745849608,0.2152361273765564,0.2031553387641906,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5591735839844,0.9427825808525084,0.1853597164154052,0.1293704658746719,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595397949219,0.9687384963035583,0.2001387923955917,0.1890386044979095,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599670410156,0.9954192042350768,0.2216380387544632,0.9851922988891602,289.5610656738281,289.75,286.8323974609375,285.9419250488281,289.6763610839844,297.3538513183594,289.56817626953125,1.0,0.3527714908123016,1.0,1.0,0.349557101726532,1.0,-1.996080994606018,1.4563504457473757,0.5397305488586426,1.001537799835205,0.0,0.0,0.0,38.25621795654297,70.0,146.41067504882812,-0.0,582.3795776367188,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.67657470703125,0.862608015537262,0.1774008125066757,0.1593541353940963,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67755126953125,0.9289803504943848,0.2191024273633957,0.2070207297801971,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6768798828125,0.8802173733711243,0.1883462816476822,0.131620705127716,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6772155761719,0.903609335422516,0.203432410955429,0.1923721134662628,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6776428222656,0.9374658465385436,0.2239098846912384,1.005311369895935,289.6787109375,289.8500061035156,286.8729553222656,285.9693298339844,289.8009033203125,297.3600769042969,289.6858215332031,1.0,0.3650705218315124,1.0,1.0,0.3563693761825561,1.0,-2.035340547561645,1.4668837785720823,0.568456768989563,1.0037881135940552,0.0,0.0,0.0,45.35463333129883,88.0,158.02626037597656,-0.0,636.7394409179688,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.67657470703125,0.862608015537262,0.1774008125066757,0.1593541353940963,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67755126953125,0.9289803504943848,0.2191024273633957,0.2070207297801971,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6768798828125,0.8802173733711243,0.1883462816476822,0.131620705127716,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6772155761719,0.903609335422516,0.203432410955429,0.1923721134662628,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6776428222656,0.9374658465385436,0.2239098846912384,1.005311369895935,289.6787109375,289.8500061035156,286.8729553222656,285.9693298339844,289.8009033203125,297.3600769042969,289.6858215332031,1.0,0.3650705218315124,1.0,1.0,0.3563693761825561,1.0,-2.035340547561645,1.4668837785720823,0.568456768989563,1.0037881135940552,0.0,0.0,0.0,45.35463333129883,88.0,158.02626037597656,-0.0,636.7394409179688,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978515625,0.804314911365509,0.1806727945804596,0.1626964062452316,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79888916015625,0.859836220741272,0.2230343073606491,0.2111552953720092,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79815673828125,0.8195695281028748,0.191363051533699,0.1340444236993789,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7985534667969,0.8394026160240173,0.2067641168832779,0.1959481686353683,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989807128906,0.8643801808357239,0.226213276386261,1.0177136659622192,289.8001403808594,289.95001220703125,286.9148864746094,285.9979553222656,289.92205810546875,297.36639404296875,289.80743408203125,1.0,0.3801715970039367,1.0,1.0,0.3631816506385803,1.0,-2.066419839859009,1.4717073440551758,0.594712495803833,1.0018583536148071,0.0,0.0,0.0,57.26509475708008,91.0,165.3578338623047,-0.0,703.3458251953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978515625,0.804314911365509,0.1806727945804596,0.1626964062452316,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79888916015625,0.859836220741272,0.2230343073606491,0.2111552953720092,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79815673828125,0.8195695281028748,0.191363051533699,0.1340444236993789,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7985534667969,0.8394026160240173,0.2067641168832779,0.1959481686353683,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989807128906,0.8643801808357239,0.226213276386261,1.0177136659622192,289.8001403808594,289.95001220703125,286.9148864746094,285.9979553222656,289.92205810546875,297.36639404296875,289.80743408203125,1.0,0.3801715970039367,1.0,1.0,0.3631816506385803,1.0,-2.066419839859009,1.4717073440551758,0.594712495803833,1.0018583536148071,0.0,0.0,0.0,57.26509475708008,91.0,165.3578338623047,-0.0,703.3458251953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583679199219,0.7871857285499573,0.1823359131813049,0.1643498092889785,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8594055175781,0.8424688577651978,0.2250348180532455,0.2132108062505722,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8586730957031,0.8025532960891724,0.192894160747528,0.1352390646934509,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8590393066406,0.8228490948677063,0.2084541171789169,0.1977147907018661,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8594665527344,0.8457596302032471,0.227412924170494,1.0238640308380127,289.8606262207031,289.95001220703125,286.9364013671875,286.0127868652344,289.98223876953125,297.36944580078125,289.8678894042969,1.0,0.3863648176193237,1.0,1.0,0.3665877878665924,1.0,-2.081817626953125,1.4739127159118652,0.6079050302505493,1.0007261037826538,0.0,0.0,0.0,62.248817443847656,91.0,166.64532470703125,-0.0,733.8126831054688,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164123535156,0.7755844593048096,0.1840232908725738,0.1659943759441375,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9173583984375,0.8309572339057922,0.2270633578300476,0.2152608782052993,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.91668701171875,0.7903261780738831,0.1944464147090912,0.1364246755838394,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9170227050781,0.8112751245498657,0.2101650983095169,0.1994693130254745,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9173889160156,0.8332061767578125,0.2286434024572372,1.0300110578536987,289.9184265136719,290.04998779296875,286.95831298828125,286.0279235839844,290.0306091308594,297.37255859375,289.9248046875,1.0,0.3920055627822876,1.0,1.0,0.368826150894165,1.0,-2.0971686840057373,1.4784880876541138,0.6186805367469788,1.0019549131393433,0.0,0.0,0.0,66.46813201904297,79.0,161.05215454101562,-0.0,761.945068359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194091796875,0.7765013575553894,0.1874498128890991,0.1690920889377594,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202331542969,0.8317316174507141,0.2311842143535614,0.2191710323095321,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.7906293869018555,0.1975965350866317,0.1386423110961914,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199584960937,0.8116462826728821,0.2136315256357193,0.2027696818113327,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.020263671875,0.8321676850318909,0.2311636060476303,1.0414056777954102,290.0212097167969,290.1499938964844,287.0032958984375,286.059326171875,290.1235656738281,297.378662109375,290.027099609375,1.0,0.3969124555587768,1.0,1.0,0.3733029067516327,1.0,-2.125899314880371,1.4865801334381104,0.6393193006515503,1.0038083791732788,0.0,0.0,0.0,68.39259338378906,67.0,147.05343627929688,-0.0,794.0198364257812,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194091796875,0.7765013575553894,0.1874498128890991,0.1690920889377594,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202331542969,0.8317316174507141,0.2311842143535614,0.2191710323095321,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.7906293869018555,0.1975965350866317,0.1386423110961914,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199584960937,0.8116462826728821,0.2136315256357193,0.2027696818113327,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.020263671875,0.8321676850318909,0.2311636060476303,1.0414056777954102,290.0212097167969,290.1499938964844,287.0032958984375,286.059326171875,290.1235656738281,297.378662109375,290.027099609375,1.0,0.3969124555587768,1.0,1.0,0.3733029067516327,1.0,-2.125899314880371,1.4865801334381104,0.6393193006515503,1.0038083791732788,0.0,0.0,0.0,68.39259338378906,67.0,147.05343627929688,-0.0,794.0198364257812,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.7955814003944397,0.1909812837839126,0.1720814108848571,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.11865234375,0.8505077958106995,0.2354131340980529,0.222974345088005,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180725097656,0.8093697428703308,0.2008203417062759,0.1407618522644043,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11834716796875,0.8294432759284973,0.2171675860881805,0.2059338241815567,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1186218261719,0.849085807800293,0.2337657362222671,1.0522112846374512,290.1195678710937,290.25,287.04998779296875,286.09228515625,290.216064453125,297.3848876953125,290.12518310546875,1.0,0.3976206183433532,1.0,1.0,0.3777796328067779,1.0,-2.153382062911988,1.4937220811843872,0.6596599817276001,1.0049654245376587,0.0,0.0,0.0,65.22959899902344,55.0,139.0797882080078,-0.0,807.0849609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.7955814003944397,0.1909812837839126,0.1720814108848571,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.11865234375,0.8505077958106995,0.2354131340980529,0.222974345088005,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180725097656,0.8093697428703308,0.2008203417062759,0.1407618522644043,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11834716796875,0.8294432759284973,0.2171675860881805,0.2059338241815567,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1186218261719,0.849085807800293,0.2337657362222671,1.0522112846374512,290.1195678710937,290.25,287.04998779296875,286.09228515625,290.216064453125,297.3848876953125,290.12518310546875,1.0,0.3976206183433532,1.0,1.0,0.3777796328067779,1.0,-2.153382062911988,1.4937220811843872,0.6596599817276001,1.0049654245376587,0.0,0.0,0.0,65.22959899902344,55.0,139.0797882080078,-0.0,807.0849609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.83074951171875,0.1946834027767181,0.1750895231962204,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171630859375,0.8890575170516968,0.2397944778203964,0.2267830073833465,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.216552734375,0.8432644009590149,0.2041108757257461,0.1428328901529312,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21685791015625,0.8648545742034912,0.2207668572664261,0.2090287953615188,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.21710205078125,0.8853743672370911,0.2364577800035476,1.0627955198287964,290.2180480957031,290.3500061035156,287.0979919433594,286.1261291503906,290.3138122558594,297.3915405273437,290.2237548828125,1.0,0.3956597745418548,1.0,1.0,0.3827987313270569,1.0,-2.1804869174957275,1.4992790222167969,0.6812078356742859,1.004608154296875,0.0,0.0,0.0,58.80973052978516,43.0,137.926513671875,-0.0,807.9623413085938,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.83074951171875,0.1946834027767181,0.1750895231962204,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171630859375,0.8890575170516968,0.2397944778203964,0.2267830073833465,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.216552734375,0.8432644009590149,0.2041108757257461,0.1428328901529312,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21685791015625,0.8648545742034912,0.2207668572664261,0.2090287953615188,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.21710205078125,0.8853743672370911,0.2364577800035476,1.0627955198287964,290.2180480957031,290.3500061035156,287.0979919433594,286.1261291503906,290.3138122558594,297.3915405273437,290.2237548828125,1.0,0.3956597745418548,1.0,1.0,0.3827987313270569,1.0,-2.1804869174957275,1.4992790222167969,0.6812078356742859,1.004608154296875,0.0,0.0,0.0,58.80973052978516,43.0,137.926513671875,-0.0,807.9623413085938,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153686523437,0.8942285180091858,0.1985419690608978,0.1781640499830246,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161315917969,0.9649643898010254,0.2443314492702484,0.2306549549102783,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155517578125,0.908224642276764,0.2074916958808899,0.1448995918035507,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158264160156,0.935854971408844,0.2244519293308258,0.2121137380599975,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160705566406,0.9586246013641356,0.2392519116401672,1.07342267036438,290.3170166015625,290.45001220703125,287.1467590332031,286.1600646972656,290.4112548828125,297.39862060546875,290.3226013183594,1.0,0.3920547366142273,1.0,1.0,0.3878178000450134,1.0,-2.207781791687012,1.504777193069458,0.7030046582221985,1.0041286945343018,0.0,0.0,0.0,50.24974060058594,46.0,137.4970245361328,-0.0,800.9190673828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153686523437,0.8942285180091858,0.1985419690608978,0.1781640499830246,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161315917969,0.9649643898010254,0.2443314492702484,0.2306549549102783,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155517578125,0.908224642276764,0.2074916958808899,0.1448995918035507,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158264160156,0.935854971408844,0.2244519293308258,0.2121137380599975,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160705566406,0.9586246013641356,0.2392519116401672,1.07342267036438,290.3170166015625,290.45001220703125,287.1467590332031,286.1600646972656,290.4112548828125,297.39862060546875,290.3226013183594,1.0,0.3920547366142273,1.0,1.0,0.3878178000450134,1.0,-2.207781791687012,1.504777193069458,0.7030046582221985,1.0041286945343018,0.0,0.0,0.0,50.24974060058594,46.0,137.4970245361328,-0.0,800.9190673828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646545410156,0.9304423332214355,0.2005178481340408,0.1797992587089538,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3654479980469,0.9958266615867616,0.2466556429862976,0.2326982617378235,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648376464844,0.945942997932434,0.209217220544815,0.1459986120462417,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3651428222656,0.972128927707672,0.2263283878564834,0.2137436717748642,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653564453125,0.9900681972503662,0.2406856268644333,1.079167366027832,290.3663024902344,290.45001220703125,287.17144775390625,286.17706298828125,290.4598388671875,297.4022827148437,290.3718566894531,1.0,0.3919162452220917,1.0,1.0,0.3903273344039917,1.0,-2.2220911979675293,1.5078879594802856,0.7142033576965332,1.0041033029556274,0.0,0.0,0.0,47.39154815673828,46.0,137.2682342529297,-0.0,803.4034423828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127502441406,0.9417780637741088,0.2024873942136764,0.1815440952777862,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.413330078125,0.9921890497207642,0.2493118047714233,0.2244291305541992,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41290283203125,0.9563239812850952,0.2109342217445373,0.1471800059080124,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131774902344,0.9810795783996582,0.2281966209411621,0.215485006570816,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41339111328125,0.9970355033874512,0.2421130686998367,1.0854476690292358,290.4142150878906,290.54998779296875,287.1963195800781,286.194091796875,290.5021667480469,297.4066772460937,290.419189453125,1.0,0.3919678628444671,1.0,1.0,0.3924410939216614,1.0,-2.225619077682495,1.5051257610321045,0.7204933762550354,1.0007306337356567,0.0,0.0,0.0,46.860294342041016,66.0,133.48715209960938,-0.0,804.5294189453125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50390625,0.9363123774528505,0.2065102010965347,0.1851613074541092,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045471191406,0.9959483742713928,0.254986047744751,0.2359006851911544,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.9499894976615906,0.214456170797348,0.1496425569057464,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.9756848812103271,0.2320242226123809,0.2191048711538314,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044860839844,0.9913269281387328,0.2450780719518661,1.0987465381622314,290.5054016113281,290.6499938964844,287.24664306640625,286.22821044921875,290.59393310546875,297.4179382324219,290.5107421875,1.0,0.4003655910491943,1.0,1.0,0.3966686427593231,1.0,-2.26699161529541,1.520986795425415,0.7460047602653503,1.0069888830184937,0.0,0.0,0.0,49.085052490234375,86.0,130.5019989013672,-0.0,852.0650024414062,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50390625,0.9363123774528505,0.2065102010965347,0.1851613074541092,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045471191406,0.9959483742713928,0.254986047744751,0.2359006851911544,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.9499894976615906,0.214456170797348,0.1496425569057464,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.9756848812103271,0.2320242226123809,0.2191048711538314,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044860839844,0.9913269281387328,0.2450780719518661,1.0987465381622314,290.5054016113281,290.6499938964844,287.24664306640625,286.22821044921875,290.59393310546875,297.4179382324219,290.5107421875,1.0,0.4003655910491943,1.0,1.0,0.3966686427593231,1.0,-2.26699161529541,1.520986795425415,0.7460047602653503,1.0069888830184937,0.0,0.0,0.0,49.085052490234375,86.0,130.5019989013672,-0.0,852.0650024414062,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978088378906,0.8734453320503235,0.2105328738689422,0.1890839338302612,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984802246094,0.9416346549987792,0.2593534588813782,0.2450800687074661,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.883978545665741,0.2179860472679138,0.1523477882146835,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59820556640625,0.9082136750221252,0.2358643263578415,0.2230574488639831,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5983581542969,0.9260719418525696,0.2480308562517166,1.1135400533676147,290.5992126464844,290.75,287.29766845703125,286.2624206542969,290.6830749511719,297.4216613769531,290.60418701171875,1.0,0.4140868484973907,1.0,1.0,0.4008961915969848,1.0,-2.308497428894043,1.5366348028182983,0.7718625664710999,1.0137014389038086,0.0,0.0,0.0,58.54176330566406,106.0,128.97047424316406,-0.0,929.8074951171876,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978088378906,0.8734453320503235,0.2105328738689422,0.1890839338302612,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984802246094,0.9416346549987792,0.2593534588813782,0.2450800687074661,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.883978545665741,0.2179860472679138,0.1523477882146835,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59820556640625,0.9082136750221252,0.2358643263578415,0.2230574488639831,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5983581542969,0.9260719418525696,0.2480308562517166,1.1135400533676147,290.5992126464844,290.75,287.29766845703125,286.2624206542969,290.6830749511719,297.4216613769531,290.60418701171875,1.0,0.4140868484973907,1.0,1.0,0.4008961915969848,1.0,-2.308497428894043,1.5366348028182983,0.7718625664710999,1.0137014389038086,0.0,0.0,0.0,58.54176330566406,106.0,128.97047424316406,-0.0,929.8074951171876,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.8200339078903198,0.2145408391952514,0.1931530237197876,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968688964844,0.8760831952095032,0.2639333009719848,0.2498284429311752,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.8283437490463257,0.2215086817741394,0.1551731824874878,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.8489785194396973,0.2397003918886184,0.2271764427423477,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8619880080223083,0.2509690523147583,1.1290674209594729,290.6976928710937,290.8500061035156,287.3494567871094,286.29669189453125,290.7880554199219,297.4255065917969,290.7032165527344,1.0,0.4305161237716675,1.0,1.0,0.4070391356945038,1.0,-2.3460819721221924,1.5454410314559937,0.800640881061554,1.0141750574111938,0.0,0.0,0.0,72.57383728027344,109.0,136.88377380371094,-0.0,1024.3826904296875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.8200339078903198,0.2145408391952514,0.1931530237197876,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968688964844,0.8760831952095032,0.2639333009719848,0.2498284429311752,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.8283437490463257,0.2215086817741394,0.1551731824874878,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.8489785194396973,0.2397003918886184,0.2271764427423477,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8619880080223083,0.2509690523147583,1.1290674209594729,290.6976928710937,290.8500061035156,287.3494567871094,286.29669189453125,290.7880554199219,297.4255065917969,290.7032165527344,1.0,0.4305161237716675,1.0,1.0,0.4070391356945038,1.0,-2.3460819721221924,1.5454410314559937,0.800640881061554,1.0141750574111938,0.0,0.0,0.0,72.57383728027344,109.0,136.88377380371094,-0.0,1024.3826904296875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.7952797412872314,0.2186096012592315,0.1971252113580703,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.849391758441925,0.2687363922595978,0.254666805267334,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8033862113952637,0.2250876277685165,0.1579220443964004,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.8239748477935791,0.2435901165008545,0.2311906814575195,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.8348906636238098,0.253955990076065,1.1440712213516235,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,290.8924560546875,297.43017578125,290.80682373046875,1.0,0.4430664479732513,1.0,1.0,0.4131820499897003,1.0,-2.3828155994415283,1.5534368753433228,0.8293787240982056,1.014047145843506,0.0,0.0,0.0,82.93392944335938,97.0,141.97059631347656,-0.0,1106.033447265625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.7952797412872314,0.2186096012592315,0.1971252113580703,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.849391758441925,0.2687363922595978,0.254666805267334,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8033862113952637,0.2250876277685165,0.1579220443964004,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.8239748477935791,0.2435901165008545,0.2311906814575195,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.8348906636238098,0.253955990076065,1.1440712213516235,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,290.8924560546875,297.43017578125,290.80682373046875,1.0,0.4430664479732513,1.0,1.0,0.4131820499897003,1.0,-2.3828155994415283,1.5534368753433228,0.8293787240982056,1.014047145843506,0.0,0.0,0.0,82.93392944335938,97.0,141.97059631347656,-0.0,1106.033447265625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8517761230469,0.7938146591186523,0.2206809818744659,0.1990198194980621,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525085449219,0.8478374481201172,0.2712099552154541,0.2570288181304931,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518981933594,0.8015365600585938,0.226910725235939,0.1592232882976532,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8521728515625,0.8222498297691345,0.2455661743879318,0.2330967634916305,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.852294921875,0.8325973749160767,0.255479633808136,1.1510885953903198,290.853271484375,290.95001220703125,287.4283752441406,286.3482360839844,290.9439392089844,297.43280029296875,290.85870361328125,1.0,0.4464702606201172,1.0,1.0,0.4162535369396209,1.0,-2.400214195251465,1.55680251121521,0.8434116244316101,1.0135743618011477,0.0,0.0,0.0,84.86366271972656,97.0,142.95571899414062,-0.0,1133.36572265625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023742675781,0.797603964805603,0.2227841466665268,0.2008724808692932,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9030456542969,0.8515707850456238,0.2737303376197815,0.2593632042407989,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.8049823641777039,0.2287629693746566,0.1604900360107422,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027404785156,0.8254674673080444,0.2475691139698028,0.2349541783332824,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.8353245854377747,0.2570298016071319,1.157873034477234,290.9037475585937,291.04998779296875,287.4550170898437,286.3654479980469,290.9906616210937,297.43560791015625,290.9088134765625,1.0,0.4486331045627594,1.0,1.0,0.4188216924667358,1.0,-2.4171481132507324,1.5609618425369265,0.8561864495277405,1.0139763355255127,0.0,0.0,0.0,84.96379089355469,85.0,140.66961669921875,-0.0,1152.9970703125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.816277801990509,0.2270698845386505,0.2045152932405471,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8712092638015747,0.2788887917995453,0.2640044391155243,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225226402282715,0.2325451076030731,0.1629723012447357,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.8428559899330139,0.2516469657421112,0.2385938018560409,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.8521189093589783,0.2602013349533081,1.1710821390151978,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.08203125,297.4416809082031,291.0042419433594,1.0,0.4502004086971283,1.0,1.0,0.4239580631256103,1.0,-2.450324535369873,1.5689518451690674,0.8813725709915161,1.0145928859710691,0.0,0.0,0.0,81.4640884399414,73.0,134.78890991210938,-0.0,1176.7310791015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.816277801990509,0.2270698845386505,0.2045152932405471,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8712092638015747,0.2788887917995453,0.2640044391155243,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225226402282715,0.2325451076030731,0.1629723012447357,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.8428559899330139,0.2516469657421112,0.2385938018560409,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.8521189093589783,0.2602013349533081,1.1710821390151978,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.08203125,297.4416809082031,291.0042419433594,1.0,0.4502004086971283,1.0,1.0,0.4239580631256103,1.0,-2.450324535369873,1.5689518451690674,0.8813725709915161,1.0145928859710691,0.0,0.0,0.0,81.4640884399414,73.0,134.78890991210938,-0.0,1176.7310791015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481715321540833,0.2314556241035461,0.2081208527088165,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.908531129360199,0.2841904759407043,0.2686489224433899,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8541420698165894,0.2364286929368972,0.165425956249237,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766475915908813,0.2558211386203766,0.2421889752149582,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8857138752937317,0.2634669244289398,1.184072971343994,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,297.4480895996094,291.097412109375,1.0,0.4493318796157837,1.0,1.0,0.4290944039821625,1.0,-2.483110189437866,1.5766372680664062,0.9064730405807496,1.0149773359298706,0.0,0.0,0.0,74.56310272216797,61.0,130.88494873046875,-0.0,1186.1351318359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481715321540833,0.2314556241035461,0.2081208527088165,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.908531129360199,0.2841904759407043,0.2686489224433899,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8541420698165894,0.2364286929368972,0.165425956249237,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766475915908813,0.2558211386203766,0.2421889752149582,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8857138752937317,0.2634669244289398,1.184072971343994,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,297.4480895996094,291.097412109375,1.0,0.4493318796157837,1.0,1.0,0.4290944039821625,1.0,-2.483110189437866,1.5766372680664062,0.9064730405807496,1.0149773359298706,0.0,0.0,0.0,74.56310272216797,61.0,130.88494873046875,-0.0,1186.1351318359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9048668742179872,0.2359464764595031,0.2117365449666977,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748924970626832,0.2896352112293243,0.2733406126499176,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9112131595611572,0.240397647023201,0.1678814440965652,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391115307807922,0.2600794732570648,0.2457843273878097,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9485201835632324,0.2668245732784271,1.1970767974853516,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.45477294921875,291.1885070800781,1.0,0.4470532834529876,1.0,1.0,0.4341625869274139,1.0,-2.515984058380127,1.584467887878418,0.9315160512924194,1.0154767036437988,0.0,0.0,0.0,65.53968048095703,49.0,127.68540954589844,-0.0,1186.6834716796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9048668742179872,0.2359464764595031,0.2117365449666977,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748924970626832,0.2896352112293243,0.2733406126499176,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9112131595611572,0.240397647023201,0.1678814440965652,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391115307807922,0.2600794732570648,0.2457843273878097,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9485201835632324,0.2668245732784271,1.1970767974853516,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.45477294921875,291.1885070800781,1.0,0.4470532834529876,1.0,1.0,0.4341625869274139,1.0,-2.515984058380127,1.584467887878418,0.9315160512924194,1.0154767036437988,0.0,0.0,0.0,65.53968048095703,49.0,127.68540954589844,-0.0,1186.6834716796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9658151268959044,0.240476980805397,0.2155561000108719,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.998680293560028,0.2960538268089294,0.2550784051418304,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.971091330051422,0.2443409413099289,0.1704534739255905,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9932903051376344,0.2643143534660339,0.2495392560958862,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.99859881401062,0.2702013254165649,1.209566593170166,291.2732849121094,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638671875,291.27740478515625,1.0,0.4424008429050445,1.0,1.0,0.4392307996749878,1.0,-2.5183045864105225,1.5740865468978882,0.9442182183265686,1.005343317985535,0.0,0.0,0.0,59.1590576171875,69.0,123.66879272460938,-0.0,1163.389404296875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9658151268959044,0.240476980805397,0.2155561000108719,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.998680293560028,0.2960538268089294,0.2550784051418304,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.971091330051422,0.2443409413099289,0.1704534739255905,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9932903051376344,0.2643143534660339,0.2495392560958862,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.99859881401062,0.2702013254165649,1.209566593170166,291.2732849121094,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638671875,291.27740478515625,1.0,0.4424008429050445,1.0,1.0,0.4392307996749878,1.0,-2.5183045864105225,1.5740865468978882,0.9442182183265686,1.005343317985535,0.0,0.0,0.0,59.1590576171875,69.0,123.66879272460938,-0.0,1163.389404296875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9698017835617064,0.2427757829427719,0.2175854295492172,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9985718727111816,0.30011186003685,0.2541766166687011,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.9745147824287416,0.2463341355323791,0.1718208789825439,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.996042788028717,0.266454130411148,0.2515275776386261,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9986254572868348,0.2720295190811157,1.2059768438339231,291.3152770996094,291.1499938964844,287.7017822265625,286.5206298828125,291.3883056640625,297.4724426269531,291.319580078125,1.0,0.4436153173446655,1.0,1.0,0.4417648911476135,1.0,-2.522320508956909,1.570795655250549,0.95152485370636,1.0005038976669312,0.0,0.0,0.0,59.15348052978516,69.0,121.66726684570312,-0.0,1166.75439453125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
