time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.971035897731781,0.2451140284538269,0.2196714133024215,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.998765766620636,0.3040803968906402,0.2558176517486572,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9752896428108216,0.248365581035614,0.1732294261455536,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9966490268707277,0.2686339318752289,0.2535724639892578,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987840056419371,0.2739410996437073,1.213582158088684,291.3484191894531,291.1499938964844,287.7299499511719,286.53790283203125,291.399169921875,297.4799194335937,291.3505554199219,1.0,0.4469648599624634,1.0,1.0,0.4399813711643219,1.0,-2.540064573287964,1.584734320640564,0.9553302526474,1.0102005004882812,0.0,0.0,0.0,59.92980194091797,89.0,101.13558197021484,-0.0,1191.3489990234375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9628546237945556,0.2496780455112457,0.223857432603836,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113042712211609,0.2685304284095764,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665166735649108,0.2523569762706756,0.176075592637062,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9894949793815612,0.272935539484024,0.2577118277549743,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939643740653992,0.2774679362773895,1.243777632713318,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.4152526855469,297.4898681640625,291.384033203125,1.0,0.4594613015651703,1.0,1.0,0.436414361000061,1.0,-2.6058449745178223,1.631920576095581,0.9739245176315308,1.0424096584320068,0.0,0.0,0.0,63.780738830566406,109.0,61.97126007080078,-0.0,1289.2254638671875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9628546237945556,0.2496780455112457,0.223857432603836,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113042712211609,0.2685304284095764,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665166735649108,0.2523569762706756,0.176075592637062,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9894949793815612,0.272935539484024,0.2577118277549743,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939643740653992,0.2774679362773895,1.243777632713318,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.4152526855469,297.4898681640625,291.384033203125,1.0,0.4594613015651703,1.0,1.0,0.436414361000061,1.0,-2.6058449745178223,1.631920576095581,0.9739245176315308,1.0424096584320068,0.0,0.0,0.0,63.780738830566406,109.0,61.97126007080078,-0.0,1289.2254638671875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064958095550536,0.2539452910423279,0.2280657142400741,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805129766464232,0.3157708942890167,0.2985265851020813,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094566106796264,0.2561126053333282,0.1789821237325668,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.937109649181366,0.2770135402679443,0.2619463503360748,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420533180236816,0.2806216776371002,1.25975239276886,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767501950263977,1.0,1.0,0.4328473508358001,1.0,-2.673926830291748,1.6807334423065186,0.9931933879852296,1.0763039588928225,0.0,0.0,0.0,74.49173736572266,129.0,40.59200286865234,-0.0,1426.9793701171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064958095550536,0.2539452910423279,0.2280657142400741,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805129766464232,0.3157708942890167,0.2985265851020813,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094566106796264,0.2561126053333282,0.1789821237325668,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.937109649181366,0.2770135402679443,0.2619463503360748,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420533180236816,0.2806216776371002,1.25975239276886,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767501950263977,1.0,1.0,0.4328473508358001,1.0,-2.673926830291748,1.6807334423065186,0.9931933879852296,1.0763039588928225,0.0,0.0,0.0,74.49173736572266,129.0,40.59200286865234,-0.0,1426.9793701171875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422883749008179,0.2578194737434387,0.2322470098733902,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046711325645448,0.3197366893291473,0.3028009533882141,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441606163978577,0.2595297396183014,0.181905597448349,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658202886581421,0.2807599306106567,0.2662113010883331,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687856793403625,0.2834206819534302,1.275779128074646,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945522248744964,1.0,1.0,0.4260303080081939,1.0,-2.711986541748047,1.7197577953338623,0.9922288060188292,1.106781840324402,0.0,0.0,0.0,92.64969635009766,147.0,7.587431907653809,-0.0,1563.0150146484375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422883749008179,0.2578194737434387,0.2322470098733902,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046711325645448,0.3197366893291473,0.3028009533882141,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441606163978577,0.2595297396183014,0.181905597448349,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658202886581421,0.2807599306106567,0.2662113010883331,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687856793403625,0.2834206819534302,1.275779128074646,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945522248744964,1.0,1.0,0.4260303080081939,1.0,-2.711986541748047,1.7197577953338623,0.9922288060188292,1.106781840324402,0.0,0.0,0.0,92.64969635009766,147.0,7.587431907653809,-0.0,1563.0150146484375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033224940299988,0.2613546550273895,0.2361348569393158,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597599267959595,0.3240526616573334,0.307492196559906,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047849535942078,0.2626605033874511,0.1846394836902618,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252031207084656,0.2842229306697845,0.2702239155769348,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269328474998474,0.2859106957912445,1.290493726730347,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.5119382739067078,1.0,1.0,0.4192132651805877,1.0,-2.748088836669922,1.7584015130996704,0.9896873831748962,1.1373194456100464,0.0,0.0,0.0,111.37809753417967,135.0,-10.94886875152588,-0.0,1702.546875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033224940299988,0.2613546550273895,0.2361348569393158,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597599267959595,0.3240526616573334,0.307492196559906,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047849535942078,0.2626605033874511,0.1846394836902618,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252031207084656,0.2842229306697845,0.2702239155769348,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269328474998474,0.2859106957912445,1.290493726730347,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.5119382739067078,1.0,1.0,0.4192132651805877,1.0,-2.748088836669922,1.7584015130996704,0.9896873831748962,1.1373194456100464,0.0,0.0,0.0,111.37809753417967,135.0,-10.94886875152588,-0.0,1702.546875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7961403131484985,0.2630192041397095,0.2378116399049759,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.386962890625,0.8524730801582336,0.3262481987476349,0.3097181320190429,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7973864078521729,0.2641358971595764,0.1858094334602356,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8183064460754395,0.2858627736568451,0.271962970495224,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8195938467979431,0.2870542109012604,1.2965402603149414,291.3868713378906,291.1499938964844,287.989013671875,286.6932678222656,291.3773193359375,297.4669494628906,291.3862609863281,1.0,0.5165742039680481,1.0,1.0,0.4158047437667846,1.0,-2.76354718208313,1.7763444185256958,0.9872028231620787,1.151844501495361,0.0,0.0,0.0,116.20216369628906,135.0,-16.232545852661133,-0.0,1748.3245849609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.794605553150177,0.264640748500824,0.2393412739038467,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8510494232177734,0.328454315662384,0.3118517398834228,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.795651376247406,0.2655728161334991,0.1868689954280853,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8167012333869934,0.2874609231948852,0.2735501825809479,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8175432682037354,0.2881492376327514,1.3018367290496826,291.378662109375,291.1499938964844,288.0184020996094,286.71051025390625,291.3683776855469,297.46337890625,291.3780517578125,1.0,0.5196103453636169,1.0,1.0,0.4125632345676422,1.0,-2.7774980068206787,1.7930986881256104,0.9843993186950684,1.1654762029647827,0.0,0.0,0.0,118.32540893554688,123.0,-19.188779830932617,-0.0,1779.4942626953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013918995857239,0.2677972614765167,0.2421225756406784,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583595752716064,0.3328820466995239,0.3159420788288116,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020663261413574,0.268371969461441,0.1887805312871933,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228063583374023,0.2905721664428711,0.276434063911438,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.822743833065033,0.2902353405952453,1.310964584350586,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.45654296875,291.3616638183594,1.0,0.5220874547958374,1.0,1.0,0.4060801863670349,1.0,-2.802492618560791,1.8250946998596191,0.9773979783058168,1.1918569803237915,0.0,0.0,0.0,117.47925567626952,111.0,-21.895017623901367,-0.0,1813.8475341796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013918995857239,0.2677972614765167,0.2421225756406784,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583595752716064,0.3328820466995239,0.3159420788288116,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020663261413574,0.268371969461441,0.1887805312871933,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228063583374023,0.2905721664428711,0.276434063911438,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.822743833065033,0.2902353405952453,1.310964584350586,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.45654296875,291.3616638183594,1.0,0.5220874547958374,1.0,1.0,0.4060801863670349,1.0,-2.802492618560791,1.8250946998596191,0.9773979783058168,1.1918569803237915,0.0,0.0,0.0,117.47925567626952,111.0,-21.895017623901367,-0.0,1813.8475341796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173840641975403,0.2708679735660553,0.2446539998054504,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762232065200806,0.3373099863529205,0.319862812757492,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176882266998291,0.2711052000522613,0.1905106455087661,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380164504051208,0.2936052680015564,0.2790602445602417,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370274305343628,0.2922207117080688,1.3187658786773682,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214142203330994,1.0,1.0,0.39959716796875,1.0,-2.8248610496521,1.8558690547943115,0.9689920544624328,1.2175847291946411,0.0,0.0,0.0,112.11078643798828,99.0,-22.87600326538086,-0.0,1822.83984375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173840641975403,0.2708679735660553,0.2446539998054504,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762232065200806,0.3373099863529205,0.319862812757492,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176882266998291,0.2711052000522613,0.1905106455087661,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380164504051208,0.2936052680015564,0.2790602445602417,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370274305343628,0.2922207117080688,1.3187658786773682,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214142203330994,1.0,1.0,0.39959716796875,1.0,-2.8248610496521,1.8558690547943115,0.9689920544624328,1.2175847291946411,0.0,0.0,0.0,112.11078643798828,99.0,-22.87600326538086,-0.0,1822.83984375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406243324279785,0.2738865613937378,0.2470287829637527,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042603373527528,0.3417405784130096,0.3236763179302215,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406254053115845,0.2738078236579895,0.1921342462301254,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623743653297424,0.2965976297855377,0.2815323770046234,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.860295295715332,0.294145792722702,1.3257462978363037,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188730955123901,1.0,1.0,0.394597440958023,1.0,-2.845611810684204,1.8821470737457275,0.963464856147766,1.2391729354858398,0.0,0.0,0.0,104.03789520263672,87.0,-14.723934173583984,-0.0,1816.2349853515625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406243324279785,0.2738865613937378,0.2470287829637527,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042603373527528,0.3417405784130096,0.3236763179302215,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406254053115845,0.2738078236579895,0.1921342462301254,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623743653297424,0.2965976297855377,0.2815323770046234,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.860295295715332,0.294145792722702,1.3257462978363037,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188730955123901,1.0,1.0,0.394597440958023,1.0,-2.845611810684204,1.8821470737457275,0.963464856147766,1.2391729354858398,0.0,0.0,0.0,104.03789520263672,87.0,-14.723934173583984,-0.0,1816.2349853515625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755645751953125,0.2768957018852234,0.2493288516998291,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.948861598968506,0.3462027013301849,0.3274513185024261,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752455115318298,0.276521772146225,0.1937137097120285,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8993206024169922,0.2995926737785339,0.2839359641075134,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959714770317078,0.2960575819015503,1.3323261737823486,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,291.32745361328125,297.43963623046875,291.330810546875,1.0,0.5152424573898315,1.0,1.0,0.3895977139472961,1.0,-2.865609645843506,1.9080681800842283,0.9575414657592772,1.2605618238449097,0.0,0.0,0.0,94.31909942626952,75.0,-9.019485473632812,-0.0,1800.255126953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755645751953125,0.2768957018852234,0.2493288516998291,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.948861598968506,0.3462027013301849,0.3274513185024261,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752455115318298,0.276521772146225,0.1937137097120285,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8993206024169922,0.2995926737785339,0.2839359641075134,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959714770317078,0.2960575819015503,1.3323261737823486,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,291.32745361328125,297.43963623046875,291.330810546875,1.0,0.5152424573898315,1.0,1.0,0.3895977139472961,1.0,-2.865609645843506,1.9080681800842283,0.9575414657592772,1.2605618238449097,0.0,0.0,0.0,94.31909942626952,75.0,-9.019485473632812,-0.0,1800.255126953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8996627926826477,0.278394877910614,0.2504601180553436,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9754080176353456,0.3484435677528381,0.3293332457542419,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8991752862930298,0.2778832614421844,0.1944953352212906,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9260255694389344,0.3010925948619842,0.2851244509220123,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.921487033367157,0.2970108389854431,1.3355298042297363,291.3291320800781,291.1499938964844,288.28741455078125,286.8651733398437,291.3265075683594,297.4374694824219,291.3290710449219,1.0,0.5131747126579285,1.0,1.0,0.3870978653430938,1.0,-2.8754498958587646,1.9210158586502075,0.954434096813202,1.271276831626892,0.0,0.0,0.0,89.06559753417969,75.0,-7.12556266784668,-0.0,1789.9830322265625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9310199022293092,0.279882937669754,0.2515883147716522,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.9990000128746032,0.3506910800933838,0.3303777575492859,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9302780628204346,0.2792415618896484,0.1952794790267944,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9584769010543824,0.302588552236557,0.286315381526947,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9535547494888306,0.2979571521282196,1.3387314081192017,291.3248291015625,291.1499938964844,288.3177490234375,286.8822937011719,291.3173522949219,297.4353942871094,291.3242492675781,1.0,0.5109434127807617,1.0,1.0,0.383526086807251,1.0,-2.8841240406036377,1.9360212087631223,0.9481028318405152,1.2844759225845337,0.0,0.0,0.0,83.82766723632812,93.0,-11.122776985168455,-0.0,1777.9896240234375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9336565136909484,0.2827539443969726,0.2541906833648681,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9990000128746032,0.3555405139923095,0.3318047821521759,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9326246380805968,0.2818940877914428,0.1971414387226104,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9607114791870116,0.305520236492157,0.2890962660312652,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9546369314193726,0.2997828423976898,1.3469932079315186,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.2980041503906,297.4325561523437,291.3072509765625,1.0,0.5152078866958618,1.0,1.0,0.3763825297355652,1.0,-2.904637098312378,1.9687763452529907,0.9358606338500975,1.3121988773345947,0.0,0.0,0.0,84.77416229248047,111.0,-19.615779876708984,-0.0,1815.0125732421875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9336565136909484,0.2827539443969726,0.2541906833648681,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9990000128746032,0.3555405139923095,0.3318047821521759,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9326246380805968,0.2818940877914428,0.1971414387226104,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9607114791870116,0.305520236492157,0.2890962660312652,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9546369314193726,0.2997828423976898,1.3469932079315186,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.2980041503906,297.4325561523437,291.3072509765625,1.0,0.5152078866958618,1.0,1.0,0.3763825297355652,1.0,-2.904637098312378,1.9687763452529907,0.9358606338500975,1.3121988773345947,0.0,0.0,0.0,84.77416229248047,111.0,-19.615779876708984,-0.0,1815.0125732421875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9026153683662416,0.2854708433151245,0.2569065988063812,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9802422523498536,0.359743982553482,0.3400942087173462,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9015493392944336,0.2844461798667907,0.1991301476955413,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9289674162864684,0.3083580434322357,0.2920549511909485,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9212610721588136,0.3014997243881225,1.3560459613800049,291.2913513183594,291.1499938964844,288.43994140625,286.9505920410156,291.2802124023437,297.4268493652344,291.2906799316406,1.0,0.524565577507019,1.0,1.0,0.369238942861557,1.0,-2.9348249435424805,2.0079891681671143,0.9268357753753662,1.344642996788025,0.0,0.0,0.0,92.4693603515625,129.0,-22.32265853881836,-0.0,1901.9547119140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9026153683662416,0.2854708433151245,0.2569065988063812,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9802422523498536,0.359743982553482,0.3400942087173462,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9015493392944336,0.2844461798667907,0.1991301476955413,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9289674162864684,0.3083580434322357,0.2920549511909485,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9212610721588136,0.3014997243881225,1.3560459613800049,291.2913513183594,291.1499938964844,288.43994140625,286.9505920410156,291.2802124023437,297.4268493652344,291.2906799316406,1.0,0.524565577507019,1.0,1.0,0.369238942861557,1.0,-2.9348249435424805,2.0079891681671143,0.9268357753753662,1.344642996788025,0.0,0.0,0.0,92.4693603515625,129.0,-22.32265853881836,-0.0,1901.9547119140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633379340171814,0.2880143225193023,0.259652704000473,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374324083328248,0.3638473749160766,0.3444105386734009,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622350692749023,0.2868678569793701,0.2011744678020477,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858523368835449,0.311069130897522,0.2950934171676636,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783643841743469,0.303065687417984,1.3653738498687744,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203186035156,291.27935791015625,1.0,0.5362764000892639,1.0,1.0,0.3633652329444885,1.0,-2.960498571395874,2.041240692138672,0.9192578196525574,1.3721054792404177,0.0,0.0,0.0,105.23651885986328,147.0,-16.782787322998047,-0.0,2008.83251953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633379340171814,0.2880143225193023,0.259652704000473,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374324083328248,0.3638473749160766,0.3444105386734009,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622350692749023,0.2868678569793701,0.2011744678020477,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858523368835449,0.311069130897522,0.2950934171676636,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783643841743469,0.303065687417984,1.3653738498687744,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203186035156,291.27935791015625,1.0,0.5362764000892639,1.0,1.0,0.3633652329444885,1.0,-2.960498571395874,2.041240692138672,0.9192578196525574,1.3721054792404177,0.0,0.0,0.0,105.23651885986328,147.0,-16.782787322998047,-0.0,2008.83251953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308520913124084,0.2904490530490875,0.2623838484287262,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971746563911438,0.3679503202438354,0.3488289415836334,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297810554504395,0.2892135977745056,0.2032310962677002,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510722517967224,0.3137045204639435,0.2981492578983307,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433701395988464,0.3045337200164795,1.3746823072433472,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,297.41412353515625,291.2715148925781,1.0,0.5493053793907166,1.0,1.0,0.3574915528297424,1.0,-2.9864275455474854,2.0748543739318848,0.9115731716156006,1.3998395204544067,0.0,0.0,0.0,120.46232604980467,150.0,-12.493050575256348,-0.0,2130.3876953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308520913124084,0.2904490530490875,0.2623838484287262,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971746563911438,0.3679503202438354,0.3488289415836334,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297810554504395,0.2892135977745056,0.2032310962677002,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510722517967224,0.3137045204639435,0.2981492578983307,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433701395988464,0.3045337200164795,1.3746823072433472,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,297.41412353515625,291.2715148925781,1.0,0.5493053793907166,1.0,1.0,0.3574915528297424,1.0,-2.9864275455474854,2.0748543739318848,0.9115731716156006,1.3998395204544067,0.0,0.0,0.0,120.46232604980467,150.0,-12.493050575256348,-0.0,2130.3876953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8215641379356384,0.2916309833526611,0.263648122549057,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8865063190460205,0.3699926733970642,0.3509597480297088,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8204712271690369,0.2903622984886169,0.2041887789964676,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8413019776344299,0.3149975538253784,0.299581378698349,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8333803415298462,0.3052356839179992,1.3788483142852783,291.26837158203125,291.1499938964844,288.59423828125,287.0354919433594,291.263916015625,297.4111328125,291.2681884765625,1.0,0.5541780591011047,1.0,1.0,0.354554682970047,1.0,-2.998392343521118,2.0911223888397217,0.9072698354721068,1.4134258031845093,0.0,0.0,0.0,126.22505950927734,150.0,-11.034745216369627,-0.0,2180.710693359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.814947247505188,0.2928001880645752,0.26485475897789,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.879190981388092,0.3720340430736542,0.3530429005622864,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.813815176486969,0.2915040850639343,0.2051062136888504,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8345644474029541,0.3162825107574463,0.3009582459926605,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.826313853263855,0.3059247732162475,1.3827306032180786,291.266845703125,291.1499938964844,288.6252746582031,287.05242919921875,291.2655334472656,297.40826416015625,291.2669677734375,1.0,0.5584461688995361,1.0,1.0,0.3521770238876343,1.0,-3.009772777557373,2.105551719665528,0.9042209386825562,1.4252859354019165,0.0,0.0,0.0,130.86431884765625,138.0,-7.015832424163818,-0.0,2224.6064453125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.816697895526886,0.2951463460922241,0.2669525146484375,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821074366569519,0.376146137714386,0.3569017946720123,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155397772789001,0.2938057482242584,0.2067044973373413,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363639116287231,0.3188641667366028,0.3033866286277771,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271617293357849,0.3073020279407501,1.3888922929763794,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611361265182495,1.0,1.0,0.3474217355251312,1.0,-3.0291857719421387,2.132164716720581,0.8970210552215576,1.447542428970337,0.0,0.0,0.0,131.80792236328125,126.0,-0.0048804031684994,-0.0,2264.205322265625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.816697895526886,0.2951463460922241,0.2669525146484375,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821074366569519,0.376146137714386,0.3569017946720123,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155397772789001,0.2938057482242584,0.2067044973373413,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363639116287231,0.3188641667366028,0.3033866286277771,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271617293357849,0.3073020279407501,1.3888922929763794,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611361265182495,1.0,1.0,0.3474217355251312,1.0,-3.0291857719421387,2.132164716720581,0.8970210552215576,1.447542428970337,0.0,0.0,0.0,131.80792236328125,126.0,-0.0048804031684994,-0.0,2264.205322265625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287004232406616,0.2975296676158905,0.2688695192337036,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8972995281219482,0.3803193569183349,0.3605929911136627,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275319337844849,0.2961612939834595,0.2081727981567382,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488877415657043,0.3214914798736572,0.3056308925151825,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384010791778564,0.308711975812912,1.394118070602417,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,297.3996276855469,291.2727355957031,1.0,0.5604497194290161,1.0,1.0,0.3426664471626282,1.0,-3.0466742515563965,2.1576972007751465,0.8889769911766052,1.469113826751709,0.0,0.0,0.0,127.07202911376952,114.0,3.851877212524414,-0.0,2271.2490234375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287004232406616,0.2975296676158905,0.2688695192337036,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8972995281219482,0.3803193569183349,0.3605929911136627,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275319337844849,0.2961612939834595,0.2081727981567382,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488877415657043,0.3214914798736572,0.3056308925151825,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384010791778564,0.308711975812912,1.394118070602417,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,297.3996276855469,291.2727355957031,1.0,0.5604497194290161,1.0,1.0,0.3426664471626282,1.0,-3.0466742515563965,2.1576972007751465,0.8889769911766052,1.469113826751709,0.0,0.0,0.0,127.07202911376952,114.0,3.851877212524414,-0.0,2271.2490234375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488536477088928,0.2999429702758789,0.270697683095932,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.9238530993461608,0.3845511376857757,0.3642161190509796,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.84761643409729,0.2985706627368927,0.2095875293016433,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705562949180603,0.3241670429706573,0.3077966868877411,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582723140716553,0.3101606667041778,1.3989263772964478,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578323006629944,1.0,1.0,0.3378516733646393,1.0,-3.0633132457733154,2.183001518249512,0.8803117871284485,1.4906409978866575,0.0,0.0,0.0,119.15885162353516,102.0,6.373195648193359,-0.0,2260.185791015625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
