time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223634362220764,0.3388493955135345,0.3067949712276459,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456161856651306,0.512080729007721,0.4850937724113464,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343425393104553,0.3553860187530517,0.2499747723340988,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577203154563904,0.3879188597202301,0.3690421879291534,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100160360336304,0.3227083086967468,1.4614250659942627,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391149759292603,1.0,1.0,0.0,1.0,-3.449459791183472,3.449450254440308,9.572794624546075e-06,2.666595458984375,0.0,0.0,0.0,169.40646362304688,180.0,79.07911682128906,-0.0,3345.62353515625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.821784496307373,0.3397731482982635,0.3076449036598205,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454122185707092,0.5143651366233826,0.4872565865516662,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339905142784119,0.3566870391368866,0.2508939206600189,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572335243225098,0.3891876935958862,0.37025848031044,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091102838516235,0.3232193291187286,1.463816523551941,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410307288169861,1.0,1.0,0.0,1.0,-3.4585278034210205,3.4585182666778564,9.623132427805103e-06,2.673583507537842,0.0,0.0,0.0,170.7350311279297,180.0,77.92993927001953,-0.0,3374.727783203125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212212324142456,0.3407137989997864,0.3085107207298279,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.945225179195404,0.5166745185852051,0.4894437491893768,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336601257324219,0.3580150902271271,0.2518325448036194,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567649126052856,0.3904770612716675,0.3714951574802398,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082224130630493,0.3237523436546325,1.466312289237976,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429821252822876,1.0,1.0,0.0,1.0,-3.467818021774292,3.467808246612549,9.6748408395797e-06,2.6807432174682617,0.0,0.0,0.0,172.08082580566406,183.0,76.76165771484375,-0.0,3404.599609375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205235004425049,0.3419403433799743,0.3096400201320648,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.945011556148529,0.5196642279624939,0.4922758936882019,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332686424255371,0.3597518801689148,0.2530604004859924,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561917543411255,0.3921546638011932,0.373104840517044,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071114420890808,0.3244632184505462,1.469641923904419,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455258727073669,1.0,1.0,0.0,1.0,-3.480000257492065,3.4799904823303223,9.742859219841192e-06,2.6901323795318604,0.0,0.0,0.0,173.82542419433594,183.0,75.23267364501953,-0.0,3443.873779296875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.820142924785614,0.3426404893398285,0.3102847635746002,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.944904923439026,0.5213613510131836,0.4938838481903076,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330643177032471,0.360745906829834,0.2537632584571838,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558828234672546,0.3931105434894562,0.3740223050117492,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8064990639686584,0.3248758316040039,1.4715745449066162,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469768285751343,1.0,1.0,0.0,1.0,-3.486983299255371,3.486973524093628,9.781955668586306e-06,2.695514678955078,0.0,0.0,0.0,174.8160400390625,186.0,74.35372924804688,-0.0,3466.44384765625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191297054290771,0.3446152806282043,0.3121069371700287,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446643590927124,0.526139497756958,0.4984078407287597,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325567841529846,0.3635685443878174,0.2557599544525146,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550742864608765,0.3958035707473755,0.3766108751296997,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.804848313331604,0.3260672688484192,1.477154016494751,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510770320892334,1.0,1.0,0.0,1.0,-3.506843090057373,3.506833076477051,9.89357431535609e-06,2.710822105407715,0.0,0.0,0.0,177.59927368164062,189.0,71.86627197265625,-0.0,3530.881591796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191297054290771,0.3446152806282043,0.3121069371700287,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446643590927124,0.526139497756958,0.4984078407287597,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325567841529846,0.3635685443878174,0.2557599544525146,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550742864608765,0.3958035707473755,0.3766108751296997,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.804848313331604,0.3260672688484192,1.477154016494751,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510770320892334,1.0,1.0,0.0,1.0,-3.506843090057373,3.506833076477051,9.89357431535609e-06,2.710822105407715,0.0,0.0,0.0,177.59927368164062,189.0,71.86627197265625,-0.0,3530.881591796875,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181594610214233,0.3466033637523651,0.3139478266239166,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.944518268108368,0.5310295224189758,0.5030325055122375,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321290612220764,0.3664698302745819,0.2578130960464477,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543189167976379,0.3985223770141601,0.3792307078838348,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032822012901306,0.3273171782493591,1.4830049276351929,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3556213378906,291.5433044433594,1.0,0.65526282787323,1.0,1.0,0.0,1.0,-3.5272791385650635,3.527269124984741,1.0009097422880586e-05,2.7265748977661133,0.0,0.0,0.0,180.4226837158203,192.0,69.29698944091797,-0.0,3597.64501953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181594610214233,0.3466033637523651,0.3139478266239166,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.944518268108368,0.5310295224189758,0.5030325055122375,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321290612220764,0.3664698302745819,0.2578130960464477,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543189167976379,0.3985223770141601,0.3792307078838348,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032822012901306,0.3273171782493591,1.4830049276351929,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3556213378906,291.5433044433594,1.0,0.65526282787323,1.0,1.0,0.0,1.0,-3.5272791385650635,3.527269124984741,1.0009097422880586e-05,2.7265748977661133,0.0,0.0,0.0,180.4226837158203,192.0,69.29698944091797,-0.0,3597.64501953125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172370791435242,0.3486124873161316,0.3158034682273865,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444709420204164,0.5360106825828552,0.5077490210533142,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.831786036491394,0.3694498836994171,0.2599203884601593,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536205291748047,0.4012711942195892,0.3818754255771637,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018068075180054,0.3286185264587402,1.4890928268432615,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595199704170227,1.0,1.0,0.0,1.0,-3.548224210739136,3.5482139587402344,1.0128193025593646e-05,2.742719888687134,0.0,0.0,0.0,183.2759246826172,195.0,66.65222930908203,-0.0,3666.562744140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172370791435242,0.3486124873161316,0.3158034682273865,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444709420204164,0.5360106825828552,0.5077490210533142,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.831786036491394,0.3694498836994171,0.2599203884601593,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536205291748047,0.4012711942195892,0.3818754255771637,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018068075180054,0.3286185264587402,1.4890928268432615,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595199704170227,1.0,1.0,0.0,1.0,-3.548224210739136,3.5482139587402344,1.0128193025593646e-05,2.742719888687134,0.0,0.0,0.0,183.2759246826172,195.0,66.65222930908203,-0.0,3666.562744140625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8167994618415833,0.349628210067749,0.316740483045578,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9444822669029236,0.5385285019874573,0.5101340413093567,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316485285758972,0.3709691762924194,0.2609942853450775,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532974123954773,0.4026593565940857,0.3832099735736847,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011038899421692,0.3292864263057709,1.492215633392334,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616719365119934,1.0,1.0,0.0,1.0,-3.5588738918304443,3.558863639831543,1.018902003124822e-05,2.750929355621338,0.0,0.0,0.0,184.71075439453125,195.0,65.29766845703125,-0.0,3701.79443359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163787722587585,0.3506518602371216,0.3176844418048858,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9445158839225768,0.541062593460083,0.5125347375869751,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315339088439941,0.372507631778717,0.2620816230773926,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529926538467407,0.4040570557117462,0.3845533728599548,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004239201545715,0.3299649655818939,1.4953869581222534,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638383865356445,1.0,1.0,0.0,1.0,-3.569636344909668,3.5696260929107666,1.0250675586576108e-05,2.759225845336914,0.0,0.0,0.0,186.150146484375,198.0,63.92911148071289,-0.0,3737.52978515625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155863285064697,0.3527216613292694,0.3195923268795013,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446446299552916,0.5461740493774414,0.5173773169517517,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313692212104797,0.3756382465362549,0.2642937898635864,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.852435827255249,0.4068796038627624,0.3872655034065246,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.799128532409668,0.3313503861427307,1.501859188079834,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682094931602478,1.0,1.0,0.0,1.0,-3.5914669036865234,3.591456651687622,1.0376310456194917e-05,2.776054620742798,0.0,0.0,0.0,189.041244506836,201.0,61.119361877441406,-0.0,3810.445068359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155863285064697,0.3527216613292694,0.3195923268795013,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446446299552916,0.5461740493774414,0.5173773169517517,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313692212104797,0.3756382465362549,0.2642937898635864,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.852435827255249,0.4068796038627624,0.3872655034065246,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.799128532409668,0.3313503861427307,1.501859188079834,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682094931602478,1.0,1.0,0.0,1.0,-3.5914669036865234,3.591456651687622,1.0376310456194917e-05,2.776054620742798,0.0,0.0,0.0,189.041244506836,201.0,61.119361877441406,-0.0,3810.445068359375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148555755615234,0.3548188507556915,0.3215250074863434,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448484182357788,0.5513378381729126,0.5222695469856262,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312848806381226,0.3788361251354217,0.2665532827377319,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519452214241028,0.4097358882427215,0.3900095224380493,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979132533073425,0.332769513130188,1.5084856748580933,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726261973381042,1.0,1.0,0.0,1.0,-3.61366868019104,3.61365818977356,1.050486844178522e-05,2.793170928955078,0.0,0.0,0.0,191.9475250244141,204.0,58.23125457763672,-0.0,3885.22314453125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148555755615234,0.3548188507556915,0.3215250074863434,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448484182357788,0.5513378381729126,0.5222695469856262,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312848806381226,0.3788361251354217,0.2665532827377319,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519452214241028,0.4097358882427215,0.3900095224380493,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979132533073425,0.332769513130188,1.5084856748580933,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726261973381042,1.0,1.0,0.0,1.0,-3.61366868019104,3.61365818977356,1.050486844178522e-05,2.793170928955078,0.0,0.0,0.0,191.9475250244141,204.0,58.23125457763672,-0.0,3885.22314453125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141797780990601,0.3569389879703522,0.3234787881374359,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451173543930054,0.5565474629402161,0.5272051692008972,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312718272209167,0.3820939660072326,0.2688553035259247,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515135645866394,0.4126215577125549,0.3927816152572632,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.796769380569458,0.3342168927192688,1.515242338180542,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770813465118408,1.0,1.0,0.0,1.0,-3.636190414428711,3.6361796855926514,1.0636093065841123e-05,2.810535192489624,0.0,0.0,0.0,194.86831665039065,207.0,55.2633056640625,-0.0,3961.768798828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141797780990601,0.3569389879703522,0.3234787881374359,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451173543930054,0.5565474629402161,0.5272051692008972,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312718272209167,0.3820939660072326,0.2688553035259247,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515135645866394,0.4126215577125549,0.3927816152572632,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.796769380569458,0.3342168927192688,1.515242338180542,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770813465118408,1.0,1.0,0.0,1.0,-3.636190414428711,3.6361796855926514,1.0636093065841123e-05,2.810535192489624,0.0,0.0,0.0,194.86831665039065,207.0,55.2633056640625,-0.0,3961.768798828125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135513663291931,0.3590772151947021,0.3254494667053222,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454414248466492,0.5617969632148743,0.5321786999702454,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313191533088684,0.3854023516178131,0.2711938619613647,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511326909065247,0.4155317842960357,0.3955774903297424,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956877946853638,0.3356872797012329,1.5221061706542969,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815680265426636,1.0,1.0,0.0,1.0,-3.658980131149292,3.658969163894653,1.07697142084362e-05,2.828108310699463,0.0,0.0,0.0,197.80349731445312,210.0,52.21760177612305,-0.0,4039.9814453125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135513663291931,0.3590772151947021,0.3254494667053222,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454414248466492,0.5617969632148743,0.5321786999702454,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313191533088684,0.3854023516178131,0.2711938619613647,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511326909065247,0.4155317842960357,0.3955774903297424,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956877946853638,0.3356872797012329,1.5221061706542969,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815680265426636,1.0,1.0,0.0,1.0,-3.658980131149292,3.658969163894653,1.07697142084362e-05,2.828108310699463,0.0,0.0,0.0,197.80349731445312,210.0,52.21760177612305,-0.0,4039.9814453125,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132524490356445,0.3601516187191009,0.3264398276805877,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9456210732460022,0.5644349455833435,0.534678041934967,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.831361711025238,0.3870725929737091,0.2723746001720428,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509587645530701,0.4169946312904358,0.3969830274581909,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951674461364746,0.3364295065402984,1.525571346282959,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838210821151733,1.0,1.0,0.0,1.0,-3.670459508895874,3.6704485416412354,1.083733786799712e-05,2.836960792541504,0.0,0.0,0.0,199.27658081054688,210.0,50.66971969604492,-0.0,4079.68115234375,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129629492759705,0.3612285852432251,0.327432781457901,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8292541503906,0.9458116292953492,0.5670807957649231,0.5371849536895752,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.831417441368103,0.3887567520141601,0.2735637426376343,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507951498031616,0.4184617400169372,0.398392766714096,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946599125862122,0.3371755480766296,1.5290547609329224,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860796213150024,1.0,1.0,0.0,1.0,-3.681988000869751,3.6819772720336914,1.090546720661223e-05,2.8458516597747803,0.0,0.0,0.0,200.75294494628903,213.0,49.106971740722656,-0.0,4119.76025390625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.812671422958374,0.3623500168323517,0.3284668028354645,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.9460204243659972,0.5698381662368774,0.5397974848747253,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314904570579529,0.3905227482318878,0.2748099863529205,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506352305412292,0.4199903905391693,0.3998617231845855,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941451072692871,0.3379542529582977,1.5326910018920898,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.688431978225708,1.0,1.0,0.0,1.0,-3.6940176486968994,3.6940066814422607,1.0976786143146455e-05,2.8551297187805176,0.9774599671363832,0.9774599671363832,0.0,202.2906036376953,213.0,47.45253372192383,-0.0,4161.806640625,1.0,293.1499938964844,293.1499938964844,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8780822753906,0.8126351833343506,0.36361825466156,0.3294990658760071,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86944580078125,0.9464983344078064,0.5726293325424194,0.5422993302345276,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.8317795395851135,0.3923631906509399,0.2760198712348938,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.8507096171379089,0.4215869903564453,0.4012824594974518,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938922643661499,0.3388271927833557,1.5362939834594729,291.8700256347656,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8284606933594,1.0,0.6906436681747437,1.0,1.0,0.0,1.0,-3.705765008926392,3.705754041671753,1.104648890759563e-05,2.864132165908813,1.0,1.0,0.0,203.59825134277344,216.0,721.4898681640625,-0.0,4201.884765625,1.0,290.911865234375,291.9488220214844,292.6911926269531,294.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,1474.5048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1291295289993286,1.0,0.0,0.0,0.8048048615455627,0.8048089146614075,5.4892158374286744e-08,4.242862224578857,4.242852210998535,9.98093582893489e-06,0.0,0.0,-0.0,5572.26416015625,0.0,16.532817840576172,1892.125244140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22564697265625,0.7971081137657166,0.3544303178787231,0.3261383771896362,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010498046875,0.9291431307792664,0.5663244128227234,0.5415787100791931,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.8187638521194458,0.3862105309963226,0.274991512298584,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371089100837708,0.4155053794384002,0.3997478783130646,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.230224609375,0.779483437538147,0.3326896429061889,1.52618670463562,289.20281982421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.1060485839844,1.0,0.6925477385520935,1.0,1.0,0.0,1.0,-3.6857736110687256,3.685762882232666,1.0932823897746856e-05,2.850492000579834,1.0,1.0,0.0,213.79928588867188,204.0,12010.6162109375,-0.0,4211.89453125,1.0,285.8993530273437,289.0418395996094,293.4184875488281,296.667724609375,293.1499938964844,293.1499938964844,283.1499938964844,3795.398681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891320705413818,1.0,0.0,0.0,1.297633171081543,1.2976361513137815,1.1238301311777833e-07,4.265903949737549,4.265893936157227,9.786102054931687e-06,0.0,0.0,-0.0,5813.990234375,0.0,66.88497161865234,1895.434326171875,0.0,870.0847778320312,0.3300386369228363,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22564697265625,0.7971081137657166,0.3544303178787231,0.3261383771896362,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010498046875,0.9291431307792664,0.5663244128227234,0.5415787100791931,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.8187638521194458,0.3862105309963226,0.274991512298584,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371089100837708,0.4155053794384002,0.3997478783130646,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.230224609375,0.779483437538147,0.3326896429061889,1.52618670463562,289.20281982421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.1060485839844,1.0,0.6925477385520935,1.0,1.0,0.0,1.0,-3.6857736110687256,3.685762882232666,1.0932823897746856e-05,2.850492000579834,1.0,1.0,0.0,213.79928588867188,204.0,12010.6162109375,-0.0,4211.89453125,1.0,285.8993530273437,289.0418395996094,293.4184875488281,296.667724609375,293.1499938964844,293.1499938964844,283.1499938964844,3795.398681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891320705413818,1.0,0.0,0.0,1.297633171081543,1.2976361513137815,1.1238301311777833e-07,4.265903949737549,4.265893936157227,9.786102054931687e-06,0.0,0.0,-0.0,5813.990234375,0.0,66.88497161865234,1895.434326171875,0.0,870.0847778320312,0.3300386369228363,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8137512207031,0.7747465372085571,0.3408808708190918,0.3165039718151092,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967529296875,0.9050159454345704,0.554223358631134,0.5328941941261292,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.809814453125,0.7988930940628052,0.3754580914974212,0.2692819535732269,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.8184752464294434,0.4049752056598663,0.3922328948974609,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165283203125,0.7600390315055847,0.3228116333484649,1.4928765296936035,287.7980651855469,287.71014404296875,291.924072265625,288.5104064941406,291.9236755371094,297.1754455566406,287.73834228515625,1.0,0.6867288947105408,1.0,1.0,0.0,1.0,-3.607843160629273,3.607832670211792,1.0478289368620608e-05,2.791252613067627,0.9876182675361632,0.9876182675361632,0.0,223.96827697753903,204.0,16647.365234375,-0.0,4067.272216796875,1.0,284.3752746582031,287.3646545410156,292.6937561035156,296.0050048828125,293.1499938964844,293.1499938964844,283.1499938964844,5704.72021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903793215751648,1.0,0.0,0.0,1.5810645818710327,1.581068992614746,1.6679938141805908e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5378.2734375,0.0,121.20787811279295,1895.43701171875,0.0,1535.6712646484375,0.3964205682277679,1.0,0.0,3.0,1.0,0.0
11968920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2143859863281,0.7573217749595642,0.329615443944931,0.3068958222866058,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20477294921875,0.8881694674491882,0.5439210534095764,0.523827075958252,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2120056152344,0.7826677560806274,0.3662213981151581,0.2633191049098968,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2103576660156,0.8030419945716858,0.3957454264163971,0.3842633962631225,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2157287597656,0.7450464367866516,0.3139035701751709,1.4569858312606812,287.20556640625,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0736083984375,287.1712646484375,1.0,0.6792722344398499,1.0,1.0,0.0,1.0,-3.525458335876465,3.5254483222961426,1.0005505828303283e-05,2.727621555328369,0.9785662293434144,0.9785662293434144,0.0,230.7545318603516,192.0,19204.7578125,-0.0,3895.920654296875,1.0,283.7336120605469,286.5513000488281,292.1182556152344,295.2459716796875,293.1499938964844,293.1499938964844,283.1499938964844,7253.36083984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092829346656799,1.0,0.0,0.0,1.7705789804458618,1.7705844640731812,2.0918189136409645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.3359375,0.0,170.58645629882812,1895.4371337890625,0.0,1684.768310546875,0.4454766809940338,1.0,0.0,3.0,1.0,0.0
11968980,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832336425781,0.7411482930183411,0.3173311352729797,0.2953085303306579,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.8730108141899109,0.5325072407722473,0.5126708745956421,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.7675072550773621,0.3558171093463897,0.2558647990226745,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807312011719,0.7877638936042786,0.3850671350955963,0.374051570892334,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.783935546875,0.7307289838790894,0.3031761646270752,1.4092369079589844,286.7779846191406,287.6794738769531,291.94879150390625,288.5387878417969,291.94842529296875,296.9652709960937,286.75701904296875,1.0,0.6677049994468689,1.0,1.0,0.0,1.0,-3.4193928241729736,3.4193832874298096,9.411239261680748e-06,2.645078659057617,0.9677125215530396,0.9677125215530396,0.0,234.68624877929688,192.0,21287.8125,-0.0,3656.691650390625,1.0,283.3505249023437,285.99029541015625,291.60089111328125,294.48565673828125,293.1499938964844,293.1499938964844,283.1499938964844,9450.685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690396785736084,1.0,0.0,0.0,2.00423550605774,2.004242420196533,2.680345971839415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.48828125,0.0,248.06930541992188,1895.4371337890625,0.0,1535.8060302734375,0.499736487865448,1.0,0.0,3.0,1.0,0.0
11969040,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.733218789100647,0.3096182644367218,0.2877162992954254,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740661621094,0.8662479519844055,0.5252838730812073,0.5052566528320312,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.57696533203125,0.7602756023406982,0.34912970662117,0.2508213818073272,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.7803164720535278,0.3780116736888885,0.366952508687973,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5784912109375,0.7232181429862976,0.2958144247531891,1.374703049659729,286.5744934082031,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9018249511719,286.560302734375,1.0,0.6580735445022583,1.0,1.0,0.0,1.0,-3.345178365707397,3.345169305801392,9.005843821796589e-06,2.5871684551239014,0.9593203663825988,0.9593203663825988,0.0,234.04214477539065,180.0,22153.623046875,-0.0,3477.0390625,1.0,283.23077392578125,285.7466735839844,291.3782043457031,294.11968994140625,293.1499938964844,293.1499938964844,283.1499938964844,11031.560546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612263917922974,1.0,0.0,0.0,2.15071439743042,2.1507225036621094,3.086447577516083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.92333984375,0.0,307.1885070800781,1895.4371337890625,0.0,1319.23388671875,0.5383217930793762,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.7277681231498718,0.3023954927921295,0.2804799973964691,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4092712402344,0.8625491857528687,0.5185372233390808,0.4981635212898254,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.755698025226593,0.3428074717521667,0.245924487709999,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.7755098342895508,0.3711748421192169,0.3598891794681549,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.7175644636154175,0.2884620726108551,1.339211106300354,286.4096069335937,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8480834960937,286.3991394042969,1.0,0.6469280123710632,1.0,1.0,0.0,1.0,-3.270849704742432,3.270841121673584,8.60866202856414e-06,2.5291268825531006,0.9494784474372864,0.9494784474372864,0.0,230.3328399658203,180.0,22855.087890625,-0.0,3286.57666015625,1.0,283.1763610839844,285.5687866210937,291.27557373046875,293.9158935546875,293.1499938964844,293.1499938964844,283.1499938964844,12990.78125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257079839706421,1.0,0.0,0.0,2.3144607543945312,2.314470052719116,3.574316451704363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.8876953125,0.0,383.8526611328125,1895.4371337890625,0.0,1081.1004638671875,0.5756343603134155,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.7250926494598389,0.2964975535869598,0.274509996175766,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.8619337677955627,0.5130911469459534,0.4923422038555145,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.7539604306221008,0.3376514613628387,0.2418541014194488,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.7736080288887024,0.3654592335224151,0.3538756966590881,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7143445611000061,0.2821525037288666,1.3081378936767578,286.2968139648437,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8105773925781,286.28912353515625,1.0,0.63601154088974,1.0,1.0,0.0,1.0,-3.2071542739868164,3.207145929336548,8.275421350845136e-06,2.479386329650879,0.9394931793212892,0.9394931793212892,0.0,224.5299224853516,168.0,23214.126953125,-0.0,3114.742431640625,1.0,283.1579895019531,285.4524841308594,291.2823791503906,293.865234375,293.1499938964844,293.1499938964844,283.1499938964844,14697.6611328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958309769630432,1.0,0.0,0.0,2.439657926559448,2.4396684169769287,3.971469766383962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.9658203125,0.0,450.8923950195313,1895.4371337890625,0.0,905.8525390625,0.6091467142105103,1.0,0.0,3.0,1.0,0.0
11969220,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250369191169739,0.287344366312027,0.2652060389518738,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665325045585632,0.5048654079437256,0.4834542274475097,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7558932304382324,0.3298026919364929,0.2355652302503585,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753885388374329,0.3564691543579101,0.3442969024181366,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130618691444397,0.2719734609127044,1.2572546005249023,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154937148094177,1.0,1.0,0.0,1.0,-3.1049861907958984,3.104978322982788,7.754746548016556e-06,2.3996474742889404,0.918752372264862,0.918752372264862,0.0,209.8562774658203,156.0,23617.421875,-0.0,2822.71728515625,1.0,283.150634765625,285.2934265136719,291.4375,293.99224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18033.61328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636864900588989,1.0,0.0,0.0,2.647456645965576,2.647469043731689,4.676824403304636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.40869140625,0.0,580.13720703125,1895.4371337890625,0.0,746.0518798828125,0.6605448126792908,1.0,0.0,3.0,1.0,0.0
