time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250369191169739,0.287344366312027,0.2652060389518738,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665325045585632,0.5048654079437256,0.4834542274475097,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7558932304382324,0.3298026919364929,0.2355652302503585,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753885388374329,0.3564691543579101,0.3442969024181366,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130618691444397,0.2719734609127044,1.2572546005249023,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154937148094177,1.0,1.0,0.0,1.0,-3.1049861907958984,3.104978322982788,7.754746548016556e-06,2.3996474742889404,0.918752372264862,0.918752372264862,0.0,209.8562774658203,156.0,23617.421875,-0.0,2822.71728515625,1.0,283.150634765625,285.2934265136719,291.4375,293.99224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18033.61328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636864900588989,1.0,0.0,0.0,2.647456645965576,2.647469043731689,4.676824403304636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.40869140625,0.0,580.13720703125,1895.4371337890625,0.0,746.0518798828125,0.6605448126792908,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289600372314453,0.280322253704071,0.258057564496994,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756330609321594,0.4988087713718414,0.4768651127815246,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620538473129272,0.324036031961441,0.2308878302574157,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815060019493103,0.3495790660381317,0.3369068801403045,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159880995750427,0.2640434205532074,1.217285394668579,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969087481498718,1.0,1.0,0.0,1.0,-3.0258891582489014,3.025881767272949,7.363414624705911e-06,2.337977886199951,0.8972887992858887,0.8972887992858887,0.0,194.09754943847656,144.0,23753.521484375,-0.0,2585.186279296875,1.0,283.1500549316406,285.1930847167969,291.58367919921875,294.1595764160156,293.1499938964844,293.1499938964844,283.1499938964844,20973.15625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560688853263855,1.0,0.0,0.0,2.7873897552490234,2.7874038219451904,5.184284077586199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.40478515625,0.0,682.691650390625,1895.4371337890625,0.0,732.6136474609375,0.6958186626434326,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289600372314453,0.280322253704071,0.258057564496994,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756330609321594,0.4988087713718414,0.4768651127815246,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620538473129272,0.324036031961441,0.2308878302574157,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815060019493103,0.3495790660381317,0.3369068801403045,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159880995750427,0.2640434205532074,1.217285394668579,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969087481498718,1.0,1.0,0.0,1.0,-3.0258891582489014,3.025881767272949,7.363414624705911e-06,2.337977886199951,0.8972887992858887,0.8972887992858887,0.0,194.09754943847656,144.0,23753.521484375,-0.0,2585.186279296875,1.0,283.1500549316406,285.1930847167969,291.58367919921875,294.1595764160156,293.1499938964844,293.1499938964844,283.1499938964844,20973.15625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560688853263855,1.0,0.0,0.0,2.7873897552490234,2.7874038219451904,5.184284077586199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.40478515625,0.0,682.691650390625,1895.4371337890625,0.0,732.6136474609375,0.6958186626434326,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351080179214478,0.2745466232299804,0.2521759867668152,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8873981237411499,0.4939817488193512,0.4715953171253204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707796692848206,0.319510817527771,0.2271848618984222,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901490926742554,0.3439318835735321,0.3308426439762115,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212254405021667,0.2575277388095855,1.1843916177749634,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501525878906,285.9640808105469,1.0,0.579992949962616,1.0,1.0,0.0,1.0,-2.961186408996582,2.961179494857788,7.050938165775733e-06,2.287576913833618,0.8753355741500854,0.8753355741500854,0.0,178.7361297607422,132.0,23748.873046875,-0.0,2386.45947265625,1.0,283.1499938964844,285.1297607421875,291.64324951171875,294.2421569824219,293.1499938964844,293.1499938964844,283.1499938964844,23538.96875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679172277450562,1.0,0.0,0.0,2.8724637031555176,2.87247896194458,5.505572175934503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.49853515625,0.0,754.5831298828125,1895.4371337890625,0.0,765.4259033203125,0.7121646404266357,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351080179214478,0.2745466232299804,0.2521759867668152,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8873981237411499,0.4939817488193512,0.4715953171253204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707796692848206,0.319510817527771,0.2271848618984222,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901490926742554,0.3439318835735321,0.3308426439762115,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212254405021667,0.2575277388095855,1.1843916177749634,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501525878906,285.9640808105469,1.0,0.579992949962616,1.0,1.0,0.0,1.0,-2.961186408996582,2.961179494857788,7.050938165775733e-06,2.287576913833618,0.8753355741500854,0.8753355741500854,0.0,178.7361297607422,132.0,23748.873046875,-0.0,2386.45947265625,1.0,283.1499938964844,285.1297607421875,291.64324951171875,294.2421569824219,293.1499938964844,293.1499938964844,283.1499938964844,23538.96875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679172277450562,1.0,0.0,0.0,2.8724637031555176,2.87247896194458,5.505572175934503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.49853515625,0.0,754.5831298828125,1895.4371337890625,0.0,765.4259033203125,0.7121646404266357,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430302500724792,0.2696137726306915,0.2471208870410919,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.901303768157959,0.4900082647800445,0.4671936333179474,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816237211227417,0.3158639073371887,0.2241440862417221,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007551431655884,0.3391335606575012,0.3256535232067108,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281187772750854,0.2519852817058563,1.1562765836715698,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.564371645450592,1.0,1.0,0.0,1.0,-2.9061214923858643,2.9061145782470703,6.790387942601228e-06,2.244703769683838,0.8535193204879761,0.8535193204879761,0.0,164.0785369873047,120.0,23456.6015625,-0.0,2215.5458984375,1.0,283.1499938964844,285.11480712890625,291.6368713378906,294.2339782714844,293.1499938964844,293.1499938964844,283.1499938964844,24725.287109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723918080329895,1.0,0.0,0.0,2.854494094848633,2.854509115219116,5.436903620648081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.8525390625,0.0,749.1693725585938,1895.4371337890625,0.0,786.4454956054688,0.7089792490005493,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430302500724792,0.2696137726306915,0.2471208870410919,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.901303768157959,0.4900082647800445,0.4671936333179474,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816237211227417,0.3158639073371887,0.2241440862417221,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007551431655884,0.3391335606575012,0.3256535232067108,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281187772750854,0.2519852817058563,1.1562765836715698,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.564371645450592,1.0,1.0,0.0,1.0,-2.9061214923858643,2.9061145782470703,6.790387942601228e-06,2.244703769683838,0.8535193204879761,0.8535193204879761,0.0,164.0785369873047,120.0,23456.6015625,-0.0,2215.5458984375,1.0,283.1499938964844,285.11480712890625,291.6368713378906,294.2339782714844,293.1499938964844,293.1499938964844,283.1499938964844,24725.287109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723918080329895,1.0,0.0,0.0,2.854494094848633,2.854509115219116,5.436903620648081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.8525390625,0.0,749.1693725585938,1895.4371337890625,0.0,786.4454956054688,0.7089792490005493,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477202415466309,0.2673996388912201,0.2448373883962631,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9093249440193176,0.4882808923721313,0.4652546644210815,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7878735065460205,0.3143085837364197,0.222824290394783,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067926168441772,0.3369861841201782,0.3233161866664886,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322057485580444,0.2494990676641464,1.1436073780059814,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569484233856201,1.0,1.0,0.0,1.0,-2.881418228149414,2.881411552429199,6.675106760667404e-06,2.225475788116455,0.8427565097808838,0.8427565097808838,0.0,156.99099731445312,120.0,23220.44921875,-0.0,2138.247802734375,1.0,283.1499938964844,285.12030029296875,291.62261962890625,294.20947265625,293.1499938964844,293.1499938964844,283.1499938964844,24863.75,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722402334213257,1.0,0.0,0.0,2.815556764602661,2.815571546554565,5.289588216328411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.0830078125,0.0,723.59375,1895.4371337890625,0.0,785.7245483398438,0.7030115723609924,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529769539833069,0.2653273940086365,0.2426953017711639,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.9185750484466552,0.4866988956928253,0.4634683430194855,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.794723391532898,0.3129057586193084,0.2216215282678604,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131556510925293,0.3349792063236236,0.3211258053779602,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7367880344390869,0.2471713721752166,1.131719946861267,285.94415283203125,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497412085533142,1.0,1.0,0.0,1.0,-2.858326911926269,2.8583202362060547,6.56824886391405e-06,2.2075064182281494,0.8320330381393433,0.8320330381393433,0.0,150.04083251953125,108.0,23002.658203125,-0.0,2065.500732421875,1.0,283.1499938964844,285.1256103515625,291.6072692871094,294.1818542480469,293.1499938964844,293.1499938964844,283.1499938964844,25111.958984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706814527511597,1.0,0.0,0.0,2.7811312675476074,2.781146049499512,5.161029434930242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.8427734375,0.0,702.2352294921875,1895.4371337890625,0.0,778.3463134765625,0.69268798828125,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627227306365967,0.2622699737548828,0.2395129352807998,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.9354645013809204,0.4844327867031097,0.4608730375766754,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069869875907898,0.3109411895275116,0.2199029773473739,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8240892291069031,0.3320212364196777,0.3178754448890686,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453163266181946,0.2437307089567184,1.1140607595443726,285.9612731933594,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385816097259521,1.0,1.0,0.0,1.0,-2.824181079864502,2.824174642562866,6.411831236619037e-06,2.180941581726074,0.815192699432373,0.815192699432373,0.0,139.17745971679688,108.0,22557.267578125,-0.0,1957.0780029296875,1.0,283.1499938964844,285.1496887207031,291.583251953125,294.1310119628906,293.1499938964844,293.1499938964844,283.1499938964844,24945.7265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659037828445435,1.0,0.0,0.0,2.6928653717041016,2.692879438400269,4.838632321479963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.42529296875,0.0,645.2149047851562,1895.4371337890625,0.0,756.1456298828125,0.675559937953949,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654539346694946,0.26154825091362,0.2387606054544448,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.9400107860565186,0.4839093089103699,0.4602705836296081,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102480173110962,0.310496985912323,0.2195098549127578,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270375728607178,0.3313235938549042,0.3171073496341705,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477201819419861,0.2429180741310119,1.1098819971084597,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9656982421875,1.0,0.535854160785675,1.0,1.0,0.0,1.0,-2.816133737564087,2.816127300262451,6.37524635749287e-06,2.174682855606079,0.8110047578811646,0.8110047578811646,0.0,136.5042724609375,96.0,22462.47265625,-0.0,1931.334228515625,1.0,283.1499938964844,285.1554870605469,291.57818603515625,294.1193542480469,293.1499938964844,293.1499938964844,283.1499938964844,24948.65234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644543170928955,1.0,0.0,0.0,2.6728663444519043,2.672880172729492,4.767029224694852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.93896484375,0.0,632.9845581054688,1895.4371337890625,0.0,749.5322875976562,0.6681734323501587,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811967134475708,0.2581788897514343,0.2352195084095001,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.963952362537384,0.4815345704555511,0.4574918448925018,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276210427284241,0.3085392117500305,0.2177329957485199,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437097072601318,0.328065425157547,0.3134920001029968,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617571949958801,0.2391110956668853,1.0901912450790403,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225223898887634,1.0,1.0,0.0,1.0,-2.7783877849578857,2.778381586074829,6.205056251928909e-06,2.1453330516815186,0.7904852032661438,0.7904852032661438,0.0,123.35738372802734,84.0,21857.806640625,-0.0,1809.5228271484373,1.0,283.1499938964844,285.2000732421875,291.5545654296875,294.0591125488281,293.1499938964844,293.1499938964844,283.1499938964844,24417.234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562719106674194,1.0,0.0,0.0,2.543518543243408,2.54353141784668,4.316812578508689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.25,0.0,554.9784545898438,1895.4371337890625,0.0,713.2422485351562,0.6387008428573608,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811967134475708,0.2581788897514343,0.2352195084095001,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.963952362537384,0.4815345704555511,0.4574918448925018,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276210427284241,0.3085392117500305,0.2177329957485199,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437097072601318,0.328065425157547,0.3134920001029968,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617571949958801,0.2391110956668853,1.0901912450790403,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225223898887634,1.0,1.0,0.0,1.0,-2.7783877849578857,2.778381586074829,6.205056251928909e-06,2.1453330516815186,0.7904852032661438,0.7904852032661438,0.0,123.35738372802734,84.0,21857.806640625,-0.0,1809.5228271484373,1.0,283.1499938964844,285.2000732421875,291.5545654296875,294.0591125488281,293.1499938964844,293.1499938964844,283.1499938964844,24417.234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562719106674194,1.0,0.0,0.0,2.543518543243408,2.54353141784668,4.316812578508689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.25,0.0,554.9784545898438,1895.4371337890625,0.0,713.2422485351562,0.6387008428573608,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155258893966675,0.2594209015369415,0.2348404973745346,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838249385356903,0.4567021429538727,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632673025131226,0.3113462328910827,0.2184837013483047,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.880104124546051,0.3295997381210327,0.313293844461441,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950569987297058,0.2403466254472732,1.0875325202941897,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113542079925537,1.0,1.0,0.0,1.0,-2.774799346923828,2.7747933864593506,6.188301085785497e-06,2.142220497131348,0.7707645893096924,0.7707645893096924,0.0,106.81041717529295,72.0,21336.900390625,-0.0,1725.514404296875,1.0,283.1499938964844,285.2660217285156,291.5331420898437,294.0028991699219,293.1499938964844,293.1499938964844,283.1499938964844,23627.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476481318473816,1.0,0.0,0.0,2.402707815170288,2.402719497680664,3.852079828448041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.7470703125,0.0,476.87200927734375,1895.4371337890625,0.0,676.8599243164062,0.6065128445625305,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155258893966675,0.2594209015369415,0.2348404973745346,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838249385356903,0.4567021429538727,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632673025131226,0.3113462328910827,0.2184837013483047,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.880104124546051,0.3295997381210327,0.313293844461441,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950569987297058,0.2403466254472732,1.0875325202941897,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113542079925537,1.0,1.0,0.0,1.0,-2.774799346923828,2.7747933864593506,6.188301085785497e-06,2.142220497131348,0.7707645893096924,0.7707645893096924,0.0,106.81041717529295,72.0,21336.900390625,-0.0,1725.514404296875,1.0,283.1499938964844,285.2660217285156,291.5331420898437,294.0028991699219,293.1499938964844,293.1499938964844,283.1499938964844,23627.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476481318473816,1.0,0.0,0.0,2.402707815170288,2.402719497680664,3.852079828448041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.7470703125,0.0,476.87200927734375,1895.4371337890625,0.0,676.8599243164062,0.6065128445625305,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354027271270752,0.2588566839694977,0.2343634516000747,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877585470676422,0.4224076271057129,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878337740898132,0.312594324350357,0.2193392664194107,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042844772338868,0.3295708894729614,0.3132623136043548,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162204623222351,0.2402022331953048,1.0867401361465454,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.499110072851181,1.0,1.0,0.0,1.0,-2.732869863510132,2.7328639030456543,6.003218459227355e-06,2.1100969314575195,0.7515486478805542,0.7515486478805542,0.0,97.11418151855467,60.0,20604.705078125,-0.0,1618.1993408203125,1.0,283.1499938964844,285.3268737792969,291.5098571777344,293.9423828125,293.1499938964844,293.1499938964844,283.1499938964844,22678.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393277406692505,1.0,0.0,0.0,2.2568438053131104,2.25685453414917,3.398571379875648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.72412109375,0.0,403.6643676757813,1895.4371337890625,0.0,643.5018310546875,0.5731187462806702,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354027271270752,0.2588566839694977,0.2343634516000747,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877585470676422,0.4224076271057129,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878337740898132,0.312594324350357,0.2193392664194107,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042844772338868,0.3295708894729614,0.3132623136043548,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162204623222351,0.2402022331953048,1.0867401361465454,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.499110072851181,1.0,1.0,0.0,1.0,-2.732869863510132,2.7328639030456543,6.003218459227355e-06,2.1100969314575195,0.7515486478805542,0.7515486478805542,0.0,97.11418151855467,60.0,20604.705078125,-0.0,1618.1993408203125,1.0,283.1499938964844,285.3268737792969,291.5098571777344,293.9423828125,293.1499938964844,293.1499938964844,283.1499938964844,22678.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393277406692505,1.0,0.0,0.0,2.2568438053131104,2.25685453414917,3.398571379875648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.72412109375,0.0,403.6643676757813,1895.4371337890625,0.0,643.5018310546875,0.5731187462806702,1.0,0.0,3.0,1.0,0.0
11970300,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.8459689021110535,0.2582769989967346,0.2337673306465149,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.4911164045333862,0.404880940914154,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011099934577942,0.3129574656486511,0.2195262163877487,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9182041883468628,0.32926145195961,0.3128947913646698,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266578912734985,0.2398553788661956,1.0848029851913452,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.1246643066406,1.0,0.4925293326377868,1.0,1.0,0.0,1.0,-2.7083914279937744,2.708385467529297,5.896101811231347e-06,2.091170072555542,0.7421005368232727,0.7421005368232727,0.0,92.35462188720705,60.0,20178.97265625,-0.0,1561.144775390625,1.0,283.1499938964844,285.3603515625,291.49334716796875,293.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,22015.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534662127494812,1.0,0.0,0.0,2.1756839752197266,2.175693988800049,3.158529580105096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.50341796875,0.0,365.8520202636719,1895.4371337890625,0.0,625.5202026367188,0.5571624636650085,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578192591667175,0.2576152682304382,0.2330696731805801,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951681196689605,0.3866819739341736,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164892435073853,0.3132457733154297,0.2196426093578338,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9341917634010316,0.3288511931896209,0.3124072551727295,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8379942178726196,0.2394168823957443,1.08233380317688,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.4856548309326172,1.0,1.0,0.0,1.0,-2.682272434234619,2.6822667121887207,5.782796051789774e-06,2.070939302444458,0.732663631439209,0.732663631439209,0.0,87.56829071044922,63.0,19792.3828125,-0.0,1502.56103515625,1.0,283.1499938964844,285.3871459960937,291.47540283203125,293.8634033203125,293.1499938964844,293.1499938964844,283.1499938964844,21635.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295726656913757,1.0,0.0,0.0,2.109158515930176,2.10916805267334,2.968327237340418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.81201171875,0.0,337.3942565917969,1895.4371337890625,0.0,606.4800415039062,0.5423200726509094,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.874235987663269,0.2562114298343658,0.2316570430994033,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039811730384827,0.3630812168121338,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9395087361335754,0.3137559294700622,0.2198731899261474,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955335021018982,0.327894389629364,0.3113610744476318,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537118434906006,0.2384403049945831,1.0772167444229126,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767726063728332,1.0,1.0,0.0,1.0,-2.6450626850128174,2.645056962966919,5.622603566735052e-06,2.0417912006378174,0.7139403223991394,0.7139403223991394,0.0,81.50654602050781,81.0,19101.25,-0.0,1424.3558349609375,1.0,283.1499938964844,285.4390869140625,291.43975830078125,293.7849426269531,293.1499938964844,293.1499938964844,283.1499938964844,21103.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187929272651672,1.0,0.0,0.0,1.9888395071029663,1.9888484477996824,2.639324918618513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.939453125,0.0,290.4931945800781,1895.4371337890625,0.0,568.0642700195312,0.5158892869949341,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.874235987663269,0.2562114298343658,0.2316570430994033,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039811730384827,0.3630812168121338,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9395087361335754,0.3137559294700622,0.2198731899261474,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955335021018982,0.327894389629364,0.3113610744476318,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537118434906006,0.2384403049945831,1.0772167444229126,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767726063728332,1.0,1.0,0.0,1.0,-2.6450626850128174,2.645056962966919,5.622603566735052e-06,2.0417912006378174,0.7139403223991394,0.7139403223991394,0.0,81.50654602050781,81.0,19101.25,-0.0,1424.3558349609375,1.0,283.1499938964844,285.4390869140625,291.43975830078125,293.7849426269531,293.1499938964844,293.1499938964844,283.1499938964844,21103.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187929272651672,1.0,0.0,0.0,1.9888395071029663,1.9888484477996824,2.639324918618513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.939453125,0.0,290.4931945800781,1895.4371337890625,0.0,568.0642700195312,0.5158892869949341,1.0,0.0,3.0,1.0,0.0
11970540,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.871504545211792,0.254871517419815,0.230441465973854,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109735131263733,0.3645434379577636,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.93870747089386,0.3143439888954162,0.220268040895462,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529462456703186,0.3269317150115967,0.3104551434516907,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514890670776367,0.2374700754880905,1.0728890895843506,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767322540283203,1.0,1.0,0.0,1.0,-2.639508008956909,2.63950252532959,5.598023562924936e-06,2.0370209217071533,0.6956181526184082,0.6956181526184082,0.0,81.57486724853516,99.0,18546.939453125,-0.0,1417.252197265625,1.0,283.1499938964844,285.4988708496094,291.4078369140625,293.7160949707031,293.1499938964844,293.1499938964844,283.1499938964844,20756.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085263252258301,1.0,0.0,0.0,1.880406379699707,1.880414724349976,2.359374065008525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.3466796875,0.0,252.8134765625,1895.4371337890625,0.0,533.7804565429688,0.4925239384174347,1.0,0.0,3.0,1.0,0.0
11970600,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.871504545211792,0.254871517419815,0.230441465973854,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109735131263733,0.3645434379577636,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.93870747089386,0.3143439888954162,0.220268040895462,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529462456703186,0.3269317150115967,0.3104551434516907,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514890670776367,0.2374700754880905,1.0728890895843506,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767322540283203,1.0,1.0,0.0,1.0,-2.639508008956909,2.63950252532959,5.598023562924936e-06,2.0370209217071533,0.6956181526184082,0.6956181526184082,0.0,81.57486724853516,99.0,18546.939453125,-0.0,1417.252197265625,1.0,283.1499938964844,285.4988708496094,291.4078369140625,293.7160949707031,293.1499938964844,293.1499938964844,283.1499938964844,20756.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085263252258301,1.0,0.0,0.0,1.880406379699707,1.880414724349976,2.359374065008525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.3466796875,0.0,252.8134765625,1895.4371337890625,0.0,533.7804565429688,0.4925239384174347,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546264171600342,0.2536767423152923,0.2294911593198776,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139262676239014,0.385114848613739,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9198998212814332,0.3150873482227325,0.2208747565746307,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.932590901851654,0.3260581493377685,0.3097688555717468,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359001874923706,0.2365137785673141,1.0693727731704712,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830690324306488,1.0,1.0,0.0,1.0,-2.658745050430298,2.6587393283843994,5.679542027792195e-06,2.051684617996216,0.677861213684082,0.677861213684082,0.0,86.36326599121094,117.0,18086.029296875,-0.0,1464.8187255859375,1.0,283.1499938964844,285.5678100585937,291.3786315917969,293.6573486328125,293.1499938964844,293.1499938964844,283.1499938964844,20503.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000362992286682,1.0,0.0,0.0,1.7804921865463257,1.780500054359436,2.115307751182627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.376953125,0.0,221.5321655273437,1895.4371337890625,0.0,507.0335998535156,0.4713574647903442,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546264171600342,0.2536767423152923,0.2294911593198776,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139262676239014,0.385114848613739,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9198998212814332,0.3150873482227325,0.2208747565746307,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.932590901851654,0.3260581493377685,0.3097688555717468,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359001874923706,0.2365137785673141,1.0693727731704712,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830690324306488,1.0,1.0,0.0,1.0,-2.658745050430298,2.6587393283843994,5.679542027792195e-06,2.051684617996216,0.677861213684082,0.677861213684082,0.0,86.36326599121094,117.0,18086.029296875,-0.0,1464.8187255859375,1.0,283.1499938964844,285.5678100585937,291.3786315917969,293.6573486328125,293.1499938964844,293.1499938964844,283.1499938964844,20503.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000362992286682,1.0,0.0,0.0,1.7804921865463257,1.780500054359436,2.115307751182627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.376953125,0.0,221.5321655273437,1895.4371337890625,0.0,507.0335998535156,0.4713574647903442,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315737843513489,0.252625435590744,0.2287832200527191,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127874612808228,0.4184717535972595,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.893943190574646,0.3159963488578796,0.2216833233833313,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032336473464966,0.3253047168254852,0.3093082308769226,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137340545654297,0.2355431318283081,1.0663810968399048,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940328896045685,1.0,1.0,0.0,1.0,-2.694788932800293,2.6947829723358154,5.834486273670336e-06,2.079455137252808,0.6607106924057007,0.6607106924057007,0.0,94.80333709716795,135.0,17724.779296875,-0.0,1553.252685546875,1.0,283.1499938964844,285.6483764648437,291.34735107421875,293.6025390625,293.1499938964844,293.1499938964844,283.1499938964844,20300.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493418276309967,1.0,0.0,0.0,1.6873215436935425,1.6873289346694946,1.8997180006863346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.4501953125,0.0,195.0660552978516,1895.4371337890625,0.0,487.1411437988281,0.451930820941925,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315737843513489,0.252625435590744,0.2287832200527191,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127874612808228,0.4184717535972595,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.893943190574646,0.3159963488578796,0.2216833233833313,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032336473464966,0.3253047168254852,0.3093082308769226,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137340545654297,0.2355431318283081,1.0663810968399048,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940328896045685,1.0,1.0,0.0,1.0,-2.694788932800293,2.6947829723358154,5.834486273670336e-06,2.079455137252808,0.6607106924057007,0.6607106924057007,0.0,94.80333709716795,135.0,17724.779296875,-0.0,1553.252685546875,1.0,283.1499938964844,285.6483764648437,291.34735107421875,293.6025390625,293.1499938964844,293.1499938964844,283.1499938964844,20300.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493418276309967,1.0,0.0,0.0,1.6873215436935425,1.6873289346694946,1.8997180006863346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.4501953125,0.0,195.0660552978516,1895.4371337890625,0.0,487.1411437988281,0.451930820941925,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.819304347038269,0.2521515488624573,0.228513166308403,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108209252357483,0.4384131133556366,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804607391357422,0.3165128231048584,0.2221595048904419,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887627720832825,0.3249775767326355,0.3091624081134796,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008139729499817,0.2350508421659469,1.065036416053772,286.3855895996094,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890686035156,1.0,0.5007942914962769,1.0,1.0,0.0,1.0,-2.717204570770264,2.717198610305786,5.931991381658008e-06,2.0967702865600586,0.6523725986480713,0.6523725986480713,0.0,100.17467498779295,135.0,17572.576171875,-0.0,1609.9490966796875,1.0,283.1499938964844,285.6933288574219,291.3309020996094,293.5767822265625,293.1499938964844,293.1499938964844,283.1499938964844,20208.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908095002174377,1.0,0.0,0.0,1.6430140733718872,1.6430212259292605,1.801258378009152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.3564453125,0.0,183.3336639404297,1895.4371337890625,0.0,479.5215759277344,0.4427984952926636,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064799308776855,0.2517080008983612,0.228293314576149,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.5080198049545288,0.4598451554775238,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.8670765161514282,0.3170673251152038,0.2226797491312027,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743410110473633,0.3246817290782928,0.3090694546699524,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7874882221221924,0.2345554381608963,1.0637813806533811,286.4223937988281,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4259033203125,1.0,0.5081978440284729,1.0,1.0,0.0,1.0,-2.7416977882385254,2.7416915893554688,6.039497748133726e-06,2.115708827972412,0.6441860198974609,0.6441860198974609,0.0,106.2076644897461,138.0,17423.2890625,-0.0,1673.67578125,1.0,283.1499938964844,285.73907470703125,291.3133544921875,293.5506286621094,293.1499938964844,293.1499938964844,283.1499938964844,20121.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885893166065216,1.0,0.0,0.0,1.6001187562942505,1.600125789642334,1.7084326486838108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.181640625,0.0,172.47633361816406,1895.4371337890625,0.0,473.1334228515625,0.4340258836746216,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848013639450073,0.2509184181690216,0.2279562652111053,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.9900596141815186,0.5023004412651062,0.4776428639888763,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464382290840149,0.3180546462535858,0.2236478477716446,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.851936936378479,0.3241560161113739,0.3089616596698761,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779052734375,0.7663706541061401,0.233619138598442,1.0615185499191284,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803466796875,1.0,0.5171852111816406,1.0,1.0,0.0,1.0,-2.761458396911621,2.7614521980285645,6.128164386609569e-06,2.1315605640411377,0.629974901676178,0.629974901676178,0.0,116.50334930419922,138.0,17080.296875,-0.0,1751.136962890625,1.0,283.1499938964844,285.8124389648437,291.2781066894531,293.499755859375,293.1499938964844,293.1499938964844,283.1499938964844,19982.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851574599742889,1.0,0.0,0.0,1.5276622772216797,1.527668833732605,1.5572132383567805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.224609375,0.0,155.23387145996094,1895.4371337890625,0.0,463.4302368164063,0.4193819463253021,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7811676859855652,0.2508001327514648,0.2279228717088699,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.986095130443573,0.5017166137695312,0.4770326614379883,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8429997563362122,0.3181813955307007,0.2237913161516189,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8482572436332703,0.3240750133991241,0.3089609742164612,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628928422927856,0.2334801107645034,1.0612566471099854,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853210449219,1.0,0.5180429816246033,1.0,1.0,0.0,1.0,-2.7597289085388184,2.7597227096557617,6.121146270743338e-06,2.130531072616577,0.628021240234375,0.628021240234375,0.0,118.25399780273438,126.0,17019.630859375,-0.0,1757.2830810546875,1.0,283.1499938964844,285.8202819824219,291.27264404296875,293.4916687011719,293.1499938964844,293.1499938964844,283.1499938964844,19966.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484674334526062,1.0,0.0,0.0,1.517994046211243,1.518000602722168,1.537565168518995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.27490234375,0.0,153.04129028320312,1895.4371337890625,0.0,462.0806884765625,0.4174505174160003,1.0,0.0,3.0,1.0,0.0
