time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714702486991882,0.2498513609170913,0.2272415608167648,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.974253475666046,0.4989257752895355,0.4737458527088165,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351298570632935,0.3192934989929199,0.2246895432472229,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388299942016602,0.3234304785728454,0.308534562587738,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535271048545837,0.2323751300573349,1.057124376296997,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192727446556091,1.0,1.0,0.0,1.0,-2.750969648361206,2.7509634494781494,6.081958417780697e-06,2.123585224151612,0.6117224097251892,0.6117224097251892,0.0,122.6768569946289,114.0,16512.373046875,-0.0,1764.577392578125,1.0,283.1499938964844,285.8828125,291.21990966796875,293.4128723144531,293.1499938964844,293.1499938964844,283.1499938964844,19852.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479552149772644,1.0,0.0,0.0,1.4389533996582031,1.4389595985412598,1.3816143962230856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.595703125,0.0,135.99539184570312,1895.4371337890625,0.0,448.01763916015625,0.401863545179367,1.0,0.0,3.0,1.0,0.0
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714702486991882,0.2498513609170913,0.2272415608167648,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.974253475666046,0.4989257752895355,0.4737458527088165,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351298570632935,0.3192934989929199,0.2246895432472229,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388299942016602,0.3234304785728454,0.308534562587738,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535271048545837,0.2323751300573349,1.057124376296997,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192727446556091,1.0,1.0,0.0,1.0,-2.750969648361206,2.7509634494781494,6.081958417780697e-06,2.123585224151612,0.6117224097251892,0.6117224097251892,0.0,122.6768569946289,114.0,16512.373046875,-0.0,1764.577392578125,1.0,283.1499938964844,285.8828125,291.21990966796875,293.4128723144531,293.1499938964844,293.1499938964844,283.1499938964844,19852.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479552149772644,1.0,0.0,0.0,1.4389533996582031,1.4389595985412598,1.3816143962230856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.595703125,0.0,135.99539184570312,1895.4371337890625,0.0,448.01763916015625,0.401863545179367,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749584317207336,0.2490484714508056,0.2263940274715423,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785913228988647,0.4980464577674866,0.4724895656108856,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405419588088989,0.3205763101577759,0.2254766970872879,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428205847740173,0.322892427444458,0.3079028725624084,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565773129463196,0.2314233630895614,1.052219271659851,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161798000335693,1.0,1.0,0.0,1.0,-2.742732286453247,2.742726325988769,6.045484042260796e-06,2.1171765327453613,0.5954627394676208,0.5954627394676208,0.0,119.93431854248048,102.0,16003.69921875,-0.0,1739.353759765625,1.0,283.1499938964844,285.9461975097656,291.1625671386719,293.32550048828125,293.1499938964844,293.1499938964844,283.1499938964844,19748.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723899066448211,1.0,0.0,0.0,1.3627469539642334,1.362752914428711,1.23914986716045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.9140625,0.0,120.94031524658205,1895.4371337890625,0.0,429.0816955566406,0.3871509134769439,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749584317207336,0.2490484714508056,0.2263940274715423,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785913228988647,0.4980464577674866,0.4724895656108856,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405419588088989,0.3205763101577759,0.2254766970872879,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428205847740173,0.322892427444458,0.3079028725624084,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565773129463196,0.2314233630895614,1.052219271659851,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161798000335693,1.0,1.0,0.0,1.0,-2.742732286453247,2.742726325988769,6.045484042260796e-06,2.1171765327453613,0.5954627394676208,0.5954627394676208,0.0,119.93431854248048,102.0,16003.69921875,-0.0,1739.353759765625,1.0,283.1499938964844,285.9461975097656,291.1625671386719,293.32550048828125,293.1499938964844,293.1499938964844,283.1499938964844,19748.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723899066448211,1.0,0.0,0.0,1.3627469539642334,1.362752914428711,1.23914986716045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.9140625,0.0,120.94031524658205,1895.4371337890625,0.0,429.0816955566406,0.3871509134769439,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868944406509399,0.2484176903963089,0.2255468964576721,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917635321617126,0.4979525208473205,0.4720017611980438,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547050356864929,0.3220677077770233,0.2262869477272033,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554884791374207,0.3224926888942718,0.3072367012500763,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676384449005127,0.2306466549634933,1.047329664230347,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.510619044303894,1.0,1.0,0.0,1.0,-2.735424041748047,2.7354180812835693,6.013211532263085e-06,2.1114892959594727,0.5792372822761536,0.5792372822761536,0.0,113.16908264160156,90.0,15495.0791015625,-0.0,1696.8907470703125,1.0,283.1499938964844,286.0109558105469,291.1075439453125,293.23907470703125,293.1499938964844,293.1499938964844,283.1499938964844,19647.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640049934387207,1.0,0.0,0.0,1.2892948389053345,1.289300560951233,1.1091695739651189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.0751953125,0.0,107.6276397705078,1895.4371337890625,0.0,407.9384460449219,0.3732813894748688,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868944406509399,0.2484176903963089,0.2255468964576721,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917635321617126,0.4979525208473205,0.4720017611980438,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547050356864929,0.3220677077770233,0.2262869477272033,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554884791374207,0.3224926888942718,0.3072367012500763,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676384449005127,0.2306466549634933,1.047329664230347,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.510619044303894,1.0,1.0,0.0,1.0,-2.735424041748047,2.7354180812835693,6.013211532263085e-06,2.1114892959594727,0.5792372822761536,0.5792372822761536,0.0,113.16908264160156,90.0,15495.0791015625,-0.0,1696.8907470703125,1.0,283.1499938964844,286.0109558105469,291.1075439453125,293.23907470703125,293.1499938964844,293.1499938964844,283.1499938964844,19647.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640049934387207,1.0,0.0,0.0,1.2892948389053345,1.289300560951233,1.1091695739651189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.0751953125,0.0,107.6276397705078,1895.4371337890625,0.0,407.9384460449219,0.3732813894748688,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953465580940247,0.248164564371109,0.2251500487327575,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980713427066803,0.4712134599685669,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645592331886292,0.3228926658630371,0.2267239838838577,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645182847976685,0.322346031665802,0.3069221973419189,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.775618851184845,0.2303214222192764,1.0450239181518557,286.6187438964844,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072317123413086,1.0,1.0,0.0,1.0,-2.731405735015869,2.731399774551392,5.995734682073817e-06,2.1084704399108887,0.5711667537689209,0.5711667537689209,0.0,108.97157287597656,90.0,15262.703125,-0.0,1671.3939208984375,1.0,283.1499938964844,286.0450134277344,291.081298828125,293.1972351074219,293.1499938964844,293.1499938964844,283.1499938964844,19596.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596292972564697,1.0,0.0,0.0,1.2536349296569824,1.2536405324935913,1.0486622414873636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.85400390625,0.0,101.56561279296876,1895.4371337890625,0.0,397.3218688964844,0.3666643500328064,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8013948798179626,0.2479282617568969,0.2248295992612838,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.640625,0.9990000128746032,0.498730331659317,0.4613253176212311,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720383048057556,0.3237477242946625,0.2272291183471679,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711156845092773,0.3222123682498932,0.3066836595535278,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813565135002136,0.2300119251012802,1.043095588684082,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420593261719,1.0,0.503058135509491,1.0,1.0,0.0,1.0,-2.717154026031494,2.7171480655670166,5.933626653131796e-06,2.097609758377075,0.5631288886070251,0.5631288886070251,0.0,105.72499084472656,78.0,15012.662109375,-0.0,1635.532470703125,1.0,283.1499938964844,286.0809020996094,291.0560302734375,293.1570739746094,293.1499938964844,293.1499938964844,283.1499938964844,19543.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552846252918243,1.0,0.0,0.0,1.218813419342041,1.2188187837600708,9.912150034097068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.3583984375,0.0,95.88397979736328,1895.4371337890625,0.0,387.05078125,0.3602714240550995,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161559700965881,0.2475272119045257,0.2242189347743988,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5027927160263062,0.4354515373706817,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907591700553894,0.3255733549594879,0.2282927930355072,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8879290223121643,0.3220142126083374,0.3062338531017303,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960107326507568,0.2294873297214508,1.039451003074646,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.113525390625,286.6776123046875,1.0,0.4931261837482452,1.0,1.0,0.0,1.0,-2.6816720962524414,2.681666374206543,5.7795600696408655e-06,2.0701651573181152,0.5469570159912109,0.5469570159912109,0.0,98.25130462646484,66.0,14493.9306640625,-0.0,1550.574951171875,1.0,283.1499938964844,286.1463317871094,291.00604248046875,293.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,19445.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467165470123291,1.0,0.0,0.0,1.1510584354400637,1.1510636806488037,8.840731169357242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.06005859375,0.0,85.51873016357422,1895.4371337890625,0.0,367.5462341308594,0.3480958342552185,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161559700965881,0.2475272119045257,0.2242189347743988,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5027927160263062,0.4354515373706817,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907591700553894,0.3255733549594879,0.2282927930355072,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8879290223121643,0.3220142126083374,0.3062338531017303,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960107326507568,0.2294873297214508,1.039451003074646,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.113525390625,286.6776123046875,1.0,0.4931261837482452,1.0,1.0,0.0,1.0,-2.6816720962524414,2.681666374206543,5.7795600696408655e-06,2.0701651573181152,0.5469570159912109,0.5469570159912109,0.0,98.25130462646484,66.0,14493.9306640625,-0.0,1550.574951171875,1.0,283.1499938964844,286.1463317871094,291.00604248046875,293.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,19445.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467165470123291,1.0,0.0,0.0,1.1510584354400637,1.1510636806488037,8.840731169357242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.06005859375,0.0,85.51873016357422,1895.4371337890625,0.0,367.5462341308594,0.3480958342552185,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8348966240882874,0.2472151517868042,0.2236573994159698,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099740028381348,0.4038941860198974,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165168404579164,0.3275513052940368,0.2294375300407409,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.91113018989563,0.3219024538993835,0.3058332204818725,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155087828636169,0.2291069477796554,1.036264419555664,286.7087097167969,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551513671875,286.7099914550781,1.0,0.481528639793396,1.0,1.0,0.0,1.0,-2.640145063400269,2.640139579772949,5.601759312412469e-06,2.0380160808563232,0.5306980609893799,0.5306980609893799,0.0,89.70338439941406,69.0,13962.318359375,-0.0,1454.6590576171875,1.0,283.1499938964844,286.2096252441406,290.9545593261719,292.994140625,293.1499938964844,293.1499938964844,283.1499938964844,19349.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379535317420959,1.0,0.0,0.0,1.0858469009399414,1.0858519077301023,7.867389228977117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.08349609375,0.0,76.35401916503906,1895.4371337890625,0.0,348.5635070800781,0.3367190957069397,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8348966240882874,0.2472151517868042,0.2236573994159698,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099740028381348,0.4038941860198974,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165168404579164,0.3275513052940368,0.2294375300407409,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.91113018989563,0.3219024538993835,0.3058332204818725,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155087828636169,0.2291069477796554,1.036264419555664,286.7087097167969,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551513671875,286.7099914550781,1.0,0.481528639793396,1.0,1.0,0.0,1.0,-2.640145063400269,2.640139579772949,5.601759312412469e-06,2.0380160808563232,0.5306980609893799,0.5306980609893799,0.0,89.70338439941406,69.0,13962.318359375,-0.0,1454.6590576171875,1.0,283.1499938964844,286.2096252441406,290.9545593261719,292.994140625,293.1499938964844,293.1499938964844,283.1499938964844,19349.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379535317420959,1.0,0.0,0.0,1.0858469009399414,1.0858519077301023,7.867389228977117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.08349609375,0.0,76.35401916503906,1895.4371337890625,0.0,348.5635070800781,0.3367190957069397,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.8492948412895203,0.2470308244228363,0.2232893258333206,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188388824462891,0.3820250034332275,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386302828788756,0.3297313749790191,0.2307814806699752,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306424856185912,0.321919322013855,0.3056352734565735,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.829362690448761,0.22893588244915,1.0343873500823977,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045288085937,286.7496032714844,1.0,0.4742788970470428,1.0,1.0,0.0,1.0,-2.612524032592773,2.612518548965454,5.484410849021515e-06,2.016324758529663,0.514484703540802,0.514484703540802,0.0,84.13204956054688,72.0,13471.77734375,-0.0,1392.92724609375,1.0,283.1499938964844,286.2785339355469,290.9026184082031,292.91131591796875,293.1499938964844,293.1499938964844,283.1499938964844,19250.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288173019886017,1.0,0.0,0.0,1.0234134197235107,1.0234181880950928,6.98868802828656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.349609375,0.0,68.27690887451172,1895.4371337890625,0.0,329.7264099121094,0.3261545896530151,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.8492948412895203,0.2470308244228363,0.2232893258333206,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188388824462891,0.3820250034332275,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386302828788756,0.3297313749790191,0.2307814806699752,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306424856185912,0.321919322013855,0.3056352734565735,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.829362690448761,0.22893588244915,1.0343873500823977,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045288085937,286.7496032714844,1.0,0.4742788970470428,1.0,1.0,0.0,1.0,-2.612524032592773,2.612518548965454,5.484410849021515e-06,2.016324758529663,0.514484703540802,0.514484703540802,0.0,84.13204956054688,72.0,13471.77734375,-0.0,1392.92724609375,1.0,283.1499938964844,286.2785339355469,290.9026184082031,292.91131591796875,293.1499938964844,293.1499938964844,283.1499938964844,19250.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288173019886017,1.0,0.0,0.0,1.0234134197235107,1.0234181880950928,6.98868802828656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.349609375,0.0,68.27690887451172,1895.4371337890625,0.0,329.7264099121094,0.3261545896530151,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591346144676208,0.2469783425331115,0.2231115102767944,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965087890625,0.9990000128746032,0.5274052023887634,0.3684373199939728,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538112878799438,0.3321281969547272,0.2323311120271682,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437066912651062,0.3220713436603546,0.3056405782699585,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386351466178894,0.2289599180221557,1.0337806940078735,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700263142585754,1.0,1.0,0.0,1.0,-2.5971133708953857,2.5971078872680664,5.419550689111929e-06,2.004257917404175,0.4985116720199585,0.4985116720199585,0.0,80.86739349365234,90.0,13022.4033203125,-0.0,1358.3201904296875,1.0,283.1499938964844,286.3565673828125,290.8534851074219,292.8333740234375,293.1499938964844,293.1499938964844,283.1499938964844,19143.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197776019573211,1.0,0.0,0.0,0.9644569754600524,0.964461624622345,6.206677483078239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.50830078125,0.0,61.2349739074707,1895.4371337890625,0.0,311.9589538574219,0.3164731860160827,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591346144676208,0.2469783425331115,0.2231115102767944,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965087890625,0.9990000128746032,0.5274052023887634,0.3684373199939728,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538112878799438,0.3321281969547272,0.2323311120271682,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437066912651062,0.3220713436603546,0.3056405782699585,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386351466178894,0.2289599180221557,1.0337806940078735,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700263142585754,1.0,1.0,0.0,1.0,-2.5971133708953857,2.5971078872680664,5.419550689111929e-06,2.004257917404175,0.4985116720199585,0.4985116720199585,0.0,80.86739349365234,90.0,13022.4033203125,-0.0,1358.3201904296875,1.0,283.1499938964844,286.3565673828125,290.8534851074219,292.8333740234375,293.1499938964844,293.1499938964844,283.1499938964844,19143.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197776019573211,1.0,0.0,0.0,0.9644569754600524,0.964461624622345,6.206677483078239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.50830078125,0.0,61.2349739074707,1895.4371337890625,0.0,311.9589538574219,0.3164731860160827,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582807183265686,0.2470157593488693,0.2231305539608001,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312237739562988,0.3695856630802154,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540423154830932,0.3334215879440307,0.233211413025856,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427310824394226,0.322211742401123,0.3057570159435272,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378945589065552,0.2290479093790054,1.034089207649231,286.8257141113281,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2678527832031,286.828857421875,1.0,0.4710786640644073,1.0,1.0,0.0,1.0,-2.6000618934631348,2.6000564098358154,5.431335011962801e-06,2.006272077560425,0.4906679987907409,0.4906679987907409,0.0,81.18364715576172,90.0,12825.609375,-0.0,1363.557373046875,1.0,283.1499938964844,286.3993835449219,290.830078125,292.7965393066406,293.1499938964844,293.1499938964844,283.1499938964844,19089.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154472947120666,1.0,0.0,0.0,0.9364003539085388,0.9364049434661864,5.850818141084346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.2490234375,0.0,58.07537078857422,1895.4371337890625,0.0,303.7287902832031,0.3119710981845855,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536774516105652,0.2470981776714325,0.2232304066419601,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342341065406799,0.3758904933929443,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495849013328552,0.3347811102867126,0.2341690808534622,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.9368865489959716,0.3223995268344879,0.3059598505496979,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336554169654846,0.2291763573884964,1.034807801246643,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737705588340759,1.0,1.0,0.0,1.0,-2.6100046634674072,2.609999179840088,5.4727606766391546e-06,2.0138487815856934,0.4829979836940765,0.4829979836940765,0.0,82.77832794189453,108.0,12648.86328125,-0.0,1383.6163330078125,1.0,283.1499938964844,286.4469299316406,290.8076171875,292.7618103027344,293.1499938964844,293.1499938964844,283.1499938964844,19032.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113376140594482,1.0,0.0,0.0,0.9095078706741332,0.9095124006271362,5.519584789226428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.24609375,0.0,55.15431213378906,1895.4371337890625,0.0,296.0742492675781,0.3077102899551391,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384127020835876,0.2474424839019775,0.2236450165510177,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.5375963449478149,0.3984873294830322,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9317953586578368,0.3376312553882599,0.236219435930252,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.916638433933258,0.3229482769966125,0.3065876364707947,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.819197416305542,0.2295362502336502,1.0370872020721436,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909545898437,286.9715270996094,1.0,0.4827576577663421,1.0,1.0,0.0,1.0,-2.643595695495605,2.643590211868286,5.614380370388972e-06,2.039690971374512,0.4693045020103454,0.4693045020103454,0.0,88.61946105957031,108.0,12415.8935546875,-0.0,1454.48046875,1.0,283.1499938964844,286.55255126953125,290.7677001953125,292.702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18906.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043888747692108,1.0,0.0,0.0,0.8621723055839539,0.8621766567230225,4.9599989893067686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.4677734375,0.0,50.2360725402832,1895.4371337890625,0.0,283.4546203613281,0.3002848923206329,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376631140708923,0.2474640160799026,0.2236703634262085,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376701354980469,0.3996698558330536,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308639764785768,0.3377585411071777,0.2363121211528778,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156405925750732,0.3229782879352569,0.3066222369670868,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184646368026733,0.2295552194118499,1.0372098684310913,286.9706115722656,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909545898437,286.9765930175781,1.0,0.4832247495651245,1.0,1.0,0.0,1.0,-2.6453468799591064,2.645341396331787,5.621820037049474e-06,2.041041612625122,0.4687646329402923,0.4687646329402923,0.0,88.9329833984375,126.0,12407.5986328125,-0.0,1458.2618408203125,1.0,283.1499938964844,286.5573425292969,290.76617431640625,292.7001647949219,293.1499938964844,293.1499938964844,283.1499938964844,18901.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4041360914707184,1.0,0.0,0.0,0.8603402376174927,0.8603445887565613,4.93894170006115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.7373046875,0.0,50.0512924194336,1895.4371337890625,0.0,283.00274658203125,0.2999988794326782,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173864483833313,0.2481482625007629,0.2245001792907714,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379030108451843,0.4339296519756317,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.905785322189331,0.3411177098751068,0.2388039380311966,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904510736465454,0.3238862156867981,0.3076992928981781,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973512411117554,0.2301038652658462,1.040909767150879,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821350097656,287.1052551269531,1.0,0.4968183636665344,1.0,1.0,0.0,1.0,-2.696235179901123,2.6962294578552246,5.840289759362349e-06,2.080351114273072,0.4559778571128845,0.4559778571128845,0.0,98.36719512939452,144.0,12219.8759765625,-0.0,1571.6802978515625,1.0,283.1499938964844,286.6789245605469,290.729736328125,292.64990234375,293.1499938964844,293.1499938964844,283.1499938964844,18767.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989450633525848,1.0,0.0,0.0,0.8178173303604126,0.8178216218948364,4.46278640708897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.54931640625,0.0,45.890995025634766,1895.4371337890625,0.0,273.8294677734375,0.2934234142303467,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173864483833313,0.2481482625007629,0.2245001792907714,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379030108451843,0.4339296519756317,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.905785322189331,0.3411177098751068,0.2388039380311966,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904510736465454,0.3238862156867981,0.3076992928981781,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973512411117554,0.2301038652658462,1.040909767150879,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821350097656,287.1052551269531,1.0,0.4968183636665344,1.0,1.0,0.0,1.0,-2.696235179901123,2.6962294578552246,5.840289759362349e-06,2.080351114273072,0.4559778571128845,0.4559778571128845,0.0,98.36719512939452,144.0,12219.8759765625,-0.0,1571.6802978515625,1.0,283.1499938964844,286.6789245605469,290.729736328125,292.64990234375,293.1499938964844,293.1499938964844,283.1499938964844,18767.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989450633525848,1.0,0.0,0.0,0.8178173303604126,0.8178216218948364,4.46278640708897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.54931640625,0.0,45.890995025634766,1895.4371337890625,0.0,273.8294677734375,0.2934234142303467,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944897413253784,0.2490361481904983,0.2256223410367965,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353197455406189,0.4747783839702606,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816751837730408,0.3447370827198028,0.2415625900030136,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650570511817932,0.3250314891338348,0.3091116845607757,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743717432022095,0.2307456135749817,1.045531153678894,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132548213005066,1.0,1.0,0.0,1.0,-2.757231473922729,2.757225513458252,6.1078203543729614e-06,2.1275522708892822,0.4445101022720337,0.4445101022720337,0.0,110.49729919433594,147.0,12066.0517578125,-0.0,1716.83349609375,1.0,283.1499938964844,286.7983703613281,290.6929626464844,292.6018981933594,293.1499938964844,293.1499938964844,283.1499938964844,18648.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395392507314682,1.0,0.0,0.0,0.781212329864502,0.7812165021896362,4.072223802609187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.653076171875,0.0,42.50716018676758,1895.4371337890625,0.0,267.66192626953125,0.2878683507442474,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944897413253784,0.2490361481904983,0.2256223410367965,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353197455406189,0.4747783839702606,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816751837730408,0.3447370827198028,0.2415625900030136,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650570511817932,0.3250314891338348,0.3091116845607757,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743717432022095,0.2307456135749817,1.045531153678894,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132548213005066,1.0,1.0,0.0,1.0,-2.757231473922729,2.757225513458252,6.1078203543729614e-06,2.1275522708892822,0.4445101022720337,0.4445101022720337,0.0,110.49729919433594,147.0,12066.0517578125,-0.0,1716.83349609375,1.0,283.1499938964844,286.7983703613281,290.6929626464844,292.6018981933594,293.1499938964844,293.1499938964844,283.1499938964844,18648.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395392507314682,1.0,0.0,0.0,0.781212329864502,0.7812165021896362,4.072223802609187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.653076171875,0.0,42.50716018676758,1895.4371337890625,0.0,267.66192626953125,0.2878683507442474,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778757214546204,0.2499951720237732,0.226795345544815,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.998458981513977,0.5312049388885498,0.5043320059776306,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653910756111145,0.3484806418418884,0.2443980872631073,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8476830720901489,0.3262822329998016,0.3106109201908111,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583706974983215,0.2313952594995498,1.0500580072402954,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2339782714844,287.3490600585937,1.0,0.5259352326393127,1.0,1.0,0.0,1.0,-2.804755687713623,2.8047494888305664,6.321547516563442e-06,2.164847612380981,0.434132844209671,0.434132844209671,0.0,120.90933990478516,150.0,11898.572265625,-0.0,1838.76318359375,1.0,283.1499938964844,286.9063415527344,290.6537475585937,292.55242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18548.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924695253372192,1.0,0.0,0.0,0.74961256980896,0.7496166825294495,3.749446975120918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.637451171875,0.0,39.737937927246094,1895.4371337890625,0.0,262.6502380371094,0.283174604177475,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778757214546204,0.2499951720237732,0.226795345544815,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.998458981513977,0.5312049388885498,0.5043320059776306,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653910756111145,0.3484806418418884,0.2443980872631073,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8476830720901489,0.3262822329998016,0.3106109201908111,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583706974983215,0.2313952594995498,1.0500580072402954,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2339782714844,287.3490600585937,1.0,0.5259352326393127,1.0,1.0,0.0,1.0,-2.804755687713623,2.8047494888305664,6.321547516563442e-06,2.164847612380981,0.434132844209671,0.434132844209671,0.0,120.90933990478516,150.0,11898.572265625,-0.0,1838.76318359375,1.0,283.1499938964844,286.9063415527344,290.6537475585937,292.55242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18548.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924695253372192,1.0,0.0,0.0,0.74961256980896,0.7496166825294495,3.749446975120918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.637451171875,0.0,39.737937927246094,1895.4371337890625,0.0,262.6502380371094,0.283174604177475,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675018906593323,0.2504261434078216,0.2274332344532013,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868762493133544,0.5298358201980591,0.5029378533363342,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550201058387756,0.3503251075744629,0.2458701580762863,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3872985839844,0.8370228409767151,0.3268729448318481,0.3114270865917206,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3865051269531,0.7485723495483398,0.2316775918006897,1.052553415298462,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.39111328125,1.0,0.530504584312439,1.0,1.0,0.0,1.0,-2.8097035884857178,2.809697151184082,6.344416306092171e-06,2.1689164638519287,0.4291372895240783,0.4291372895240783,0.0,127.2319107055664,150.0,11781.271484375,-0.0,1876.703857421875,1.0,283.1499938964844,286.9499816894531,290.63311767578125,292.5257873535156,293.1499938964844,293.1499938964844,283.1499938964844,18510.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390933096408844,1.0,0.0,0.0,0.7351261973381042,0.735130250453949,3.6059301322666215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.26416015625,0.0,38.52267074584961,1895.4371337890625,0.0,260.03759765625,0.2810775339603424,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601092457771301,0.2508370876312256,0.2279932647943496,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774755835533142,0.529358983039856,0.5022884011268616,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479042649269104,0.3521655797958374,0.247292548418045,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294282555580139,0.3274528384208679,0.3121709823608398,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239501953125,0.7416133284568787,0.231961116194725,1.0547343492507937,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283447265625,1.0,0.5343528985977173,1.0,1.0,0.0,1.0,-2.814819812774658,2.8148133754730225,6.367570222209906e-06,2.1728785037994385,0.424241304397583,0.424241304397583,0.0,132.32199096679688,138.0,11666.8798828125,-0.0,1909.1981201171875,1.0,283.1499938964844,286.987060546875,290.61138916015625,292.4967956542969,293.1499938964844,293.1499938964844,283.1499938964844,18479.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891016542911529,1.0,0.0,0.0,0.7212224006652832,0.7212263941764832,3.470817944162263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.358642578125,0.0,37.38882446289063,1895.4371337890625,0.0,256.9420166015625,0.2791038453578949,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590701580047607,0.2516632676124573,0.2287722378969192,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752352833747864,0.5298014879226685,0.5023505091667175,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487030863761902,0.3558974862098694,0.2499048858880996,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284165859222412,0.3286193311214447,0.3133106231689453,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404896020889282,0.2325721234083175,1.0576121807098389,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360314846038818,1.0,1.0,0.0,1.0,-2.823800802230835,2.823794364929199,6.408422905224143e-06,2.179881811141968,0.4148823022842407,0.4148823022842407,0.0,133.8806610107422,126.0,11447.220703125,-0.0,1930.9951171875,1.0,283.1499938964844,287.0561218261719,290.5674133300781,292.4363708496094,293.1499938964844,293.1499938964844,283.1499938964844,18425.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842808902263641,1.0,0.0,0.0,0.6953887343406677,0.6953926682472229,3.226626787977693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.036376953125,0.0,35.34909439086914,1895.4371337890625,0.0,248.8860321044922,0.2754892110824585,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590701580047607,0.2516632676124573,0.2287722378969192,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752352833747864,0.5298014879226685,0.5023505091667175,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487030863761902,0.3558974862098694,0.2499048858880996,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284165859222412,0.3286193311214447,0.3133106231689453,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404896020889282,0.2325721234083175,1.0576121807098389,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360314846038818,1.0,1.0,0.0,1.0,-2.823800802230835,2.823794364929199,6.408422905224143e-06,2.179881811141968,0.4148823022842407,0.4148823022842407,0.0,133.8806610107422,126.0,11447.220703125,-0.0,1930.9951171875,1.0,283.1499938964844,287.0561218261719,290.5674133300781,292.4363708496094,293.1499938964844,293.1499938964844,283.1499938964844,18425.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842808902263641,1.0,0.0,0.0,0.6953887343406677,0.6953926682472229,3.226626787977693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.036376953125,0.0,35.34909439086914,1895.4371337890625,0.0,248.8860321044922,0.2754892110824585,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673295140266418,0.2525661885738373,0.2293827533721923,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845104217529296,0.5311487913131714,0.5032618045806885,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598267436027527,0.3597646951675415,0.2524270713329315,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369852304458618,0.3298484981060028,0.3142625689506531,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480103969573975,0.2332846969366073,1.0597892999649048,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.5651550292969,1.0,0.5341711044311523,1.0,1.0,0.0,1.0,-2.8324222564697266,2.832415819168091,6.447717623814242e-06,2.18658447265625,0.4061047434806824,0.4061047434806824,0.0,129.4815216064453,114.0,11241.9306640625,-0.0,1923.5653076171875,1.0,283.1499938964844,287.12066650390625,290.5282287597656,292.3800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18380.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783859312534332,1.0,0.0,0.0,0.6719966530799866,0.672000527381897,3.013197868995121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.895263671875,0.0,33.57234573364258,1895.4371337890625,0.0,239.20089721679688,0.272263765335083,1.0,0.0,3.0,1.0,0.0
