time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673295140266418,0.2525661885738373,0.2293827533721923,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845104217529296,0.5311487913131714,0.5032618045806885,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598267436027527,0.3597646951675415,0.2524270713329315,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369852304458618,0.3298484981060028,0.3142625689506531,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480103969573975,0.2332846969366073,1.0597892999649048,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.5651550292969,1.0,0.5341711044311523,1.0,1.0,0.0,1.0,-2.8324222564697266,2.832415819168091,6.447717623814242e-06,2.18658447265625,0.4061047434806824,0.4061047434806824,0.0,129.4815216064453,114.0,11241.9306640625,-0.0,1923.5653076171875,1.0,283.1499938964844,287.12066650390625,290.5282287597656,292.3800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18380.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783859312534332,1.0,0.0,0.0,0.6719966530799866,0.672000527381897,3.013197868995121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.895263671875,0.0,33.57234573364258,1895.4371337890625,0.0,239.20089721679688,0.272263765335083,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246337890625,0.7823188304901123,0.2535575032234192,0.2299535572528839,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62567138671875,0.9990015029907228,0.5329124331474304,0.5042110085487366,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.625244140625,0.8786546587944031,0.3637795746326446,0.2549590468406677,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6250915527344,0.8524542450904846,0.3311547636985779,0.3151605427265167,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.7618831396102905,0.2341013848781585,1.0618447065353394,287.6254272460937,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.24639892578125,287.6280822753906,1.0,0.5302493572235107,1.0,1.0,0.0,1.0,-2.8404221534729004,2.840415477752685,6.484417554020183e-06,2.1928629875183105,0.397917091846466,0.397917091846466,0.0,121.87019348144533,102.0,11051.41015625,-0.0,1899.80615234375,1.0,283.1499938964844,287.1814270019531,290.4963684082031,292.331787109375,293.1499938964844,293.1499938964844,283.1499938964844,18340.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722757399082184,1.0,0.0,0.0,0.6508577466011047,0.6508615612983704,2.8266081031347312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.9609375,0.0,32.0201301574707,1895.4371337890625,0.0,229.3303375244141,0.2693780660629272,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246337890625,0.7823188304901123,0.2535575032234192,0.2299535572528839,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62567138671875,0.9990015029907228,0.5329124331474304,0.5042110085487366,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.625244140625,0.8786546587944031,0.3637795746326446,0.2549590468406677,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6250915527344,0.8524542450904846,0.3311547636985779,0.3151605427265167,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.7618831396102905,0.2341013848781585,1.0618447065353394,287.6254272460937,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.24639892578125,287.6280822753906,1.0,0.5302493572235107,1.0,1.0,0.0,1.0,-2.8404221534729004,2.840415477752685,6.484417554020183e-06,2.1928629875183105,0.397917091846466,0.397917091846466,0.0,121.87019348144533,102.0,11051.41015625,-0.0,1899.80615234375,1.0,283.1499938964844,287.1814270019531,290.4963684082031,292.331787109375,293.1499938964844,293.1499938964844,283.1499938964844,18340.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722757399082184,1.0,0.0,0.0,0.6508577466011047,0.6508615612983704,2.8266081031347312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.9609375,0.0,32.0201301574707,1895.4371337890625,0.0,229.3303375244141,0.2693780660629272,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717834472656,0.7954055070877075,0.2545226812362671,0.2306106239557266,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723937988281,0.9990000128746032,0.5364145636558533,0.4836497008800506,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8956059217453003,0.3678297102451324,0.257600724697113,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662094473838806,0.3324376940727234,0.3161481916904449,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.7742145657539368,0.2349200397729873,1.064427614212036,287.6722717285156,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.6738586425781,1.0,0.523720920085907,1.0,1.0,0.0,1.0,-2.824391365051269,2.824384927749634,6.412043603631901e-06,2.1807658672332764,0.3900843560695648,0.3900843560695648,0.0,115.31790924072266,90.0,10835.4423828125,-0.0,1842.5361328125,1.0,283.1499938964844,287.2315368652344,290.4704895019531,292.2901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18308.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664610683917999,1.0,0.0,0.0,0.631432831287384,0.6314366459846497,2.6604050518130865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.738037109375,0.0,30.64219856262207,1895.4371337890625,0.0,220.0717163085937,0.2667684257030487,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717834472656,0.7954055070877075,0.2545226812362671,0.2306106239557266,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723937988281,0.9990000128746032,0.5364145636558533,0.4836497008800506,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8956059217453003,0.3678297102451324,0.257600724697113,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662094473838806,0.3324376940727234,0.3161481916904449,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.7742145657539368,0.2349200397729873,1.064427614212036,287.6722717285156,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.6738586425781,1.0,0.523720920085907,1.0,1.0,0.0,1.0,-2.824391365051269,2.824384927749634,6.412043603631901e-06,2.1807658672332764,0.3900843560695648,0.3900843560695648,0.0,115.31790924072266,90.0,10835.4423828125,-0.0,1842.5361328125,1.0,283.1499938964844,287.2315368652344,290.4704895019531,292.2901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18308.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664610683917999,1.0,0.0,0.0,0.631432831287384,0.6314366459846497,2.6604050518130865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.738037109375,0.0,30.64219856262207,1895.4371337890625,0.0,220.0717163085937,0.2667684257030487,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032736778259277,0.2549861073493957,0.2309062033891677,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393670201301575,0.4705652892589569,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057188034057616,0.3698587417602539,0.2589121460914612,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903991699219,0.874655544757843,0.3330640494823456,0.3166113495826721,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.781769335269928,0.2353303581476211,1.0656356811523438,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720947265625,287.6920166015625,1.0,0.5196450352668762,1.0,1.0,0.0,1.0,-2.812633752822876,2.81262731552124,6.35880496702157e-06,2.171703815460205,0.3862553536891937,0.3862553536891937,0.0,111.5416259765625,90.0,10726.15625,-0.0,1806.0472412109373,1.0,283.1499938964844,287.2518615722656,290.4585266113281,292.2700500488281,293.1499938964844,293.1499938964844,283.1499938964844,18295.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363575130701065,1.0,0.0,0.0,0.6221535801887512,0.6221573948860168,2.5827876726225444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.5673828125,0.0,29.999629974365234,1895.4371337890625,0.0,215.5178375244141,0.265546441078186,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120080232620239,0.2554414272308349,0.2311847358942031,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073669433594,0.9990000128746032,0.5429984331130981,0.4561642706394195,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179949164390564,0.3718951642513275,0.260221004486084,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.8843718767166138,0.3336835503578186,0.3170582354068756,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904349565505981,0.2357471585273742,1.0668209791183472,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869873046875,287.7085876464844,1.0,0.5151396989822388,1.0,1.0,0.0,1.0,-2.7991981506347656,2.799191951751709,6.298208518273896e-06,2.1613337993621826,0.3824967741966247,0.3824967741966247,0.0,107.47432708740234,93.0,10617.5458984375,-0.0,1765.904052734375,1.0,283.1499938964844,287.2708435058594,290.44708251953125,292.2503662109375,293.1499938964844,293.1499938964844,283.1499938964844,18283.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606196343898773,1.0,0.0,0.0,0.6131712794303894,0.613175094127655,2.5087482313779226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.479248046875,0.0,29.3858585357666,1895.4371337890625,0.0,210.87857055664065,0.2643763720989227,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233750462532043,0.2563871145248413,0.2318558394908905,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.9990000128746032,0.5511789917945862,0.4378299713134765,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365338087081908,0.3760546147823334,0.2629612684249878,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978870511054993,0.3349603116512298,0.318074882030487,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.80245041847229,0.236664280295372,1.069975972175598,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105862021446228,1.0,1.0,0.0,1.0,-2.7862555980682373,2.7862493991851807,6.23949381406419e-06,2.151059865951538,0.3753565847873688,0.3753565847873688,0.0,102.60000610351562,96.0,10433.4130859375,-0.0,1723.047119140625,1.0,283.1499938964844,287.31011962890625,290.427001953125,292.2140197753906,293.1499938964844,293.1499938964844,283.1499938964844,18256.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544717729091644,1.0,0.0,0.0,0.5962995290756226,0.5963032841682434,2.372588348009685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.72607421875,0.0,28.2504940032959,1895.4371337890625,0.0,201.29421997070312,0.2621992230415344,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233750462532043,0.2563871145248413,0.2318558394908905,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.9990000128746032,0.5511789917945862,0.4378299713134765,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365338087081908,0.3760546147823334,0.2629612684249878,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978870511054993,0.3349603116512298,0.318074882030487,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.80245041847229,0.236664280295372,1.069975972175598,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105862021446228,1.0,1.0,0.0,1.0,-2.7862555980682373,2.7862493991851807,6.23949381406419e-06,2.151059865951538,0.3753565847873688,0.3753565847873688,0.0,102.60000610351562,96.0,10433.4130859375,-0.0,1723.047119140625,1.0,283.1499938964844,287.31011962890625,290.427001953125,292.2140197753906,293.1499938964844,293.1499938964844,283.1499938964844,18256.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544717729091644,1.0,0.0,0.0,0.5962995290756226,0.5963032841682434,2.372588348009685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.72607421875,0.0,28.2504940032959,1895.4371337890625,0.0,201.29421997070312,0.2621992230415344,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306677937507629,0.2573971450328827,0.2326509803533554,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590799450874329,0.4270408749580383,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.949334979057312,0.3803456723690033,0.2658448219299316,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068343043327332,0.3362953066825866,0.319218248128891,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102557063102722,0.2376842498779297,1.0739600658416748,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543701171875,287.7942810058594,1.0,0.508701503276825,1.0,1.0,0.0,1.0,-2.7838642597198486,2.783858060836792,6.228594429558143e-06,2.149124383926392,0.3688957691192627,0.3688957691192627,0.0,100.01284790039062,99.0,10283.9462890625,-0.0,1707.1669921875,1.0,283.1499938964844,287.3547668457031,290.4136962890625,292.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,18226.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484526872634887,1.0,0.0,0.0,0.5812695622444153,0.5812733173370361,2.2544915267985743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.35546875,0.0,27.25462913513184,1895.4371337890625,0.0,191.97488403320312,0.2602681219577789,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306677937507629,0.2573971450328827,0.2326509803533554,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590799450874329,0.4270408749580383,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.949334979057312,0.3803456723690033,0.2658448219299316,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068343043327332,0.3362953066825866,0.319218248128891,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102557063102722,0.2376842498779297,1.0739600658416748,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543701171875,287.7942810058594,1.0,0.508701503276825,1.0,1.0,0.0,1.0,-2.7838642597198486,2.783858060836792,6.228594429558143e-06,2.149124383926392,0.3688957691192627,0.3688957691192627,0.0,100.01284790039062,99.0,10283.9462890625,-0.0,1707.1669921875,1.0,283.1499938964844,287.3547668457031,290.4136962890625,292.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,18226.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484526872634887,1.0,0.0,0.0,0.5812695622444153,0.5812733173370361,2.2544915267985743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.35546875,0.0,27.25462913513184,1895.4371337890625,0.0,191.97488403320312,0.2602681219577789,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350561261177063,0.2584685981273651,0.233549490571022,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8415222167969,0.9990000128746032,0.5663079619407654,0.4214998781681061,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577309489250184,0.3847653567790985,0.2688546478748321,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125200510025024,0.337691456079483,0.3204675316810608,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407287597656,0.8148168921470642,0.238784447312355,1.0785629749298096,287.8414611816406,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3796691894531,287.8436584472656,1.0,0.508786678314209,1.0,1.0,0.0,1.0,-2.788928747177124,2.7889225482940674,6.2512062868336216e-06,2.153000831604004,0.3631389737129211,0.3631389737129211,0.0,98.94109344482422,117.0,10162.4443359375,-0.0,1709.6927490234375,1.0,283.1499938964844,287.40106201171875,290.4073181152344,292.168701171875,293.1499938964844,293.1499938964844,283.1499938964844,18197.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434233665466308,1.0,0.0,0.0,0.568110466003418,0.5681142210960388,2.153570477503308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.5,0.0,26.39574432373047,1895.4371337890625,0.0,184.2178192138672,0.2585871517658233,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350561261177063,0.2584685981273651,0.233549490571022,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8415222167969,0.9990000128746032,0.5663079619407654,0.4214998781681061,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577309489250184,0.3847653567790985,0.2688546478748321,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125200510025024,0.337691456079483,0.3204675316810608,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407287597656,0.8148168921470642,0.238784447312355,1.0785629749298096,287.8414611816406,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3796691894531,287.8436584472656,1.0,0.508786678314209,1.0,1.0,0.0,1.0,-2.788928747177124,2.7889225482940674,6.2512062868336216e-06,2.153000831604004,0.3631389737129211,0.3631389737129211,0.0,98.94109344482422,117.0,10162.4443359375,-0.0,1709.6927490234375,1.0,283.1499938964844,287.40106201171875,290.4073181152344,292.168701171875,293.1499938964844,293.1499938964844,283.1499938964844,18197.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434233665466308,1.0,0.0,0.0,0.568110466003418,0.5681142210960388,2.153570477503308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.5,0.0,26.39574432373047,1895.4371337890625,0.0,184.2178192138672,0.2585871517658233,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286726474761963,0.2596335411071777,0.2346731722354889,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719711780548096,0.4340994358062744,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517140984535216,0.3893462419509887,0.2720849215984344,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993835449219,0.9043107628822328,0.3391909003257751,0.3219598531723022,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084356784820557,0.2399763315916061,1.0843156576156616,287.8996887207031,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39471435546875,287.90264892578125,1.0,0.5158750414848328,1.0,1.0,0.0,1.0,-2.8179800510406494,2.8179736137390137,6.381560524459928e-06,2.1751739978790283,0.3581978976726532,0.3581978976726532,0.0,102.8892593383789,135.0,10089.83984375,-0.0,1772.808349609375,1.0,283.1499938964844,287.4507141113281,290.40386962890625,292.157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18167.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3399263620376587,1.0,0.0,0.0,0.55687016248703,0.5568738579750061,2.0691947710815842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.522216796875,0.0,25.669538497924805,1895.4371337890625,0.0,178.8315887451172,0.2571507096290588,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286726474761963,0.2596335411071777,0.2346731722354889,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719711780548096,0.4340994358062744,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517140984535216,0.3893462419509887,0.2720849215984344,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993835449219,0.9043107628822328,0.3391909003257751,0.3219598531723022,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084356784820557,0.2399763315916061,1.0843156576156616,287.8996887207031,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39471435546875,287.90264892578125,1.0,0.5158750414848328,1.0,1.0,0.0,1.0,-2.8179800510406494,2.8179736137390137,6.381560524459928e-06,2.1751739978790283,0.3581978976726532,0.3581978976726532,0.0,102.8892593383789,135.0,10089.83984375,-0.0,1772.808349609375,1.0,283.1499938964844,287.4507141113281,290.40386962890625,292.157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18167.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3399263620376587,1.0,0.0,0.0,0.55687016248703,0.5568738579750061,2.0691947710815842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.522216796875,0.0,25.669538497924805,1895.4371337890625,0.0,178.8315887451172,0.2571507096290588,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224874138832092,0.2602491676807403,0.2353170961141586,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9331970214844,0.9990000128746032,0.573714017868042,0.4459064900875091,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9329528808594,0.9444507956504822,0.3916967511177063,0.2737820744514465,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327392578125,0.8967955708503723,0.3399807214736938,0.3227977454662323,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.80190509557724,0.2405892759561538,1.0875530242919922,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.395751953125,287.9361877441406,1.0,0.5213140845298767,1.0,1.0,0.0,1.0,-2.839874267578125,2.8398678302764893,6.481090167653747e-06,2.192065715789795,0.3560989499092102,0.3560989499092102,0.0,106.4867172241211,135.0,10070.0341796875,-0.0,1824.1798095703125,1.0,283.1499938964844,287.478271484375,290.402587890625,292.15386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18151.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3387776017189026,1.0,0.0,0.0,0.5520899891853333,0.5520936846733093,2.0338232431527103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.81201171875,0.0,25.360837936401367,1895.4371337890625,0.0,177.0625,0.256531298160553,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.966796875,0.8149822354316711,0.2608812749385834,0.2360051721334457,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.574708104133606,0.460416704416275,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.935221791267395,0.3940805494785309,0.2755253612995147,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673156738281,0.8878319263458252,0.3407936990261078,0.3236875236034393,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939918637275696,0.2412021458148956,1.0909446477890017,287.9676513671875,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708557128906,1.0,0.5277498364448547,1.0,1.0,0.0,1.0,-2.865375518798828,2.8653688430786133,6.59805846225936e-06,2.2117717266082764,0.3542440533638,0.3542440533638,0.0,110.96692657470705,153.0,10059.0830078125,-0.0,1886.364013671875,1.0,283.1499938964844,287.5065612792969,290.40142822265625,292.1513366699219,293.1499938964844,293.1499938964844,283.1499938964844,18135.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380249142646789,1.0,0.0,0.0,0.5478570461273193,0.5478607416152954,2.0027558278457043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.66650390625,0.0,25.087331771850582,1895.4371337890625,0.0,175.90328979492188,0.2559773921966553,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968708872795105,0.2621738612651825,0.2374845296144485,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0379333496094,0.9990000128746032,0.5745869278907776,0.4954019784927368,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136655926704408,0.3989220857620239,0.2791242897510528,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.037353515625,0.8677847981452942,0.3424727320671081,0.3255970478057861,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760671973228455,0.2424035519361496,1.0980112552642822,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.0408630371094,1.0,0.5428946018218994,1.0,1.0,0.0,1.0,-2.924309492111206,2.924302577972412,6.872521225886885e-06,2.257376909255981,0.35124272108078,0.35124272108078,0.0,122.17235565185548,156.0,10059.2724609375,-0.0,2038.28857421875,1.0,283.1499938964844,287.5629577636719,290.39874267578125,292.1482849121094,293.1499938964844,293.1499938964844,283.1499938964844,18105.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3375667929649353,1.0,0.0,0.0,0.5409597158432007,0.540963351726532,1.9526449790419065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.026611328125,0.0,24.640092849731445,1895.4371337890625,0.0,175.1977081298828,0.2550581395626068,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968708872795105,0.2621738612651825,0.2374845296144485,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0379333496094,0.9990000128746032,0.5745869278907776,0.4954019784927368,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136655926704408,0.3989220857620239,0.2791242897510528,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.037353515625,0.8677847981452942,0.3424727320671081,0.3255970478057861,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760671973228455,0.2424035519361496,1.0980112552642822,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.0408630371094,1.0,0.5428946018218994,1.0,1.0,0.0,1.0,-2.924309492111206,2.924302577972412,6.872521225886885e-06,2.257376909255981,0.35124272108078,0.35124272108078,0.0,122.17235565185548,156.0,10059.2724609375,-0.0,2038.28857421875,1.0,283.1499938964844,287.5629577636719,290.39874267578125,292.1482849121094,293.1499938964844,293.1499938964844,283.1499938964844,18105.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3375667929649353,1.0,0.0,0.0,0.5409597158432007,0.540963351726532,1.9526449790419065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.026611328125,0.0,24.640092849731445,1895.4371337890625,0.0,175.1977081298828,0.2550581395626068,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840147614479065,0.2634249925613403,0.2388924807310104,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727053880691528,0.5225429534912109,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0976257324219,0.9004355669021606,0.4037739634513855,0.2827059328556061,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0974426269531,0.854253351688385,0.3441440165042877,0.3274637758731842,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.7637863159179688,0.243508443236351,1.104443907737732,288.09771728515625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547520518302917,1.0,1.0,0.0,1.0,-2.972928047180176,2.9729208946228027,7.103957614162937e-06,2.295347213745117,0.3489927649497986,0.3489927649497986,0.0,131.48072814941406,159.0,10060.013671875,-0.0,2168.271728515625,1.0,283.1499938964844,287.6129455566406,290.39459228515625,292.1457824707031,293.1499938964844,293.1499938964844,283.1499938964844,18079.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381640911102295,1.0,0.0,0.0,0.5358248353004456,0.5358285307884216,1.9157516462087187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.52294921875,0.0,24.30667304992676,1895.4371337890625,0.0,176.1176300048828,0.2543624341487884,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840147614479065,0.2634249925613403,0.2388924807310104,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727053880691528,0.5225429534912109,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0976257324219,0.9004355669021606,0.4037739634513855,0.2827059328556061,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0974426269531,0.854253351688385,0.3441440165042877,0.3274637758731842,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.7637863159179688,0.243508443236351,1.104443907737732,288.09771728515625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547520518302917,1.0,1.0,0.0,1.0,-2.972928047180176,2.9729208946228027,7.103957614162937e-06,2.295347213745117,0.3489927649497986,0.3489927649497986,0.0,131.48072814941406,159.0,10060.013671875,-0.0,2168.271728515625,1.0,283.1499938964844,287.6129455566406,290.39459228515625,292.1457824707031,293.1499938964844,293.1499938964844,283.1499938964844,18079.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381640911102295,1.0,0.0,0.0,0.5358248353004456,0.5358285307884216,1.9157516462087187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.52294921875,0.0,24.30667304992676,1895.4371337890625,0.0,176.1176300048828,0.2543624341487884,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432189941406,0.7743563055992126,0.2646019458770752,0.2402012944221496,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14385986328125,0.9983786344528198,0.5706303119659424,0.5411480665206909,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.8913711309432983,0.4085922837257385,0.2862399518489837,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434936523437,0.844305157661438,0.3457661867141723,0.3292526006698608,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430969238281,0.7546660900115967,0.2445311248302459,1.1102901697158811,288.1437072753906,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1453552246094,1.0,0.5643351674079895,1.0,1.0,0.0,1.0,-3.0104849338531494,3.0104775428771973,7.285628726094728e-06,2.3247923851013184,0.3472561836242676,0.3472561836242676,0.0,139.3710174560547,162.0,10058.87109375,-0.0,2274.864990234375,1.0,283.1499938964844,287.6513366699219,290.38751220703125,292.1404724121094,293.1499938964844,293.1499938964844,283.1499938964844,18060.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3391380608081817,1.0,0.0,0.0,0.5318998098373413,0.5319034457206726,1.8877877039358282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.956298828125,0.0,24.053905487060547,1895.4371337890625,0.0,177.6176300048828,0.2538344860076904,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432189941406,0.7743563055992126,0.2646019458770752,0.2402012944221496,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14385986328125,0.9983786344528198,0.5706303119659424,0.5411480665206909,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.8913711309432983,0.4085922837257385,0.2862399518489837,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434936523437,0.844305157661438,0.3457661867141723,0.3292526006698608,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430969238281,0.7546660900115967,0.2445311248302459,1.1102901697158811,288.1437072753906,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1453552246094,1.0,0.5643351674079895,1.0,1.0,0.0,1.0,-3.0104849338531494,3.0104775428771973,7.285628726094728e-06,2.3247923851013184,0.3472561836242676,0.3472561836242676,0.0,139.3710174560547,162.0,10058.87109375,-0.0,2274.864990234375,1.0,283.1499938964844,287.6513366699219,290.38751220703125,292.1404724121094,293.1499938964844,293.1499938964844,283.1499938964844,18060.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3391380608081817,1.0,0.0,0.0,0.5318998098373413,0.5319034457206726,1.8877877039358282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.956298828125,0.0,24.053905487060547,1895.4371337890625,0.0,177.6176300048828,0.2538344860076904,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633760571479797,0.2656203508377075,0.241445705294609,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857719540596008,0.5700446963310242,0.5404574275016785,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805944919586182,0.4132951200008392,0.2897542715072632,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331011533737183,0.3472504615783691,0.3309946358203888,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444263100624084,0.2454300075769424,1.115921974182129,288.1697082519531,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710794925689697,1.0,1.0,0.0,1.0,-3.0240795612335205,3.0240721702575684,7.351945441769203e-06,2.335446834564209,0.345734179019928,0.345734179019928,0.0,147.88217163085938,165.0,10034.7734375,-0.0,2343.406005859375,1.0,283.1499938964844,287.676025390625,290.3777160644531,292.1312866210937,293.1499938964844,293.1499938964844,283.1499938964844,18048.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398522138595581,1.0,0.0,0.0,0.5286312699317932,0.5286349058151245,1.8646577615299972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.6533203125,0.0,23.84923553466797,1895.4371337890625,0.0,178.7174072265625,0.2534160315990448,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633760571479797,0.2656203508377075,0.241445705294609,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857719540596008,0.5700446963310242,0.5404574275016785,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805944919586182,0.4132951200008392,0.2897542715072632,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331011533737183,0.3472504615783691,0.3309946358203888,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444263100624084,0.2454300075769424,1.115921974182129,288.1697082519531,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710794925689697,1.0,1.0,0.0,1.0,-3.0240795612335205,3.0240721702575684,7.351945441769203e-06,2.335446834564209,0.345734179019928,0.345734179019928,0.0,147.88217163085938,165.0,10034.7734375,-0.0,2343.406005859375,1.0,283.1499938964844,287.676025390625,290.3777160644531,292.1312866210937,293.1499938964844,293.1499938964844,283.1499938964844,18048.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398522138595581,1.0,0.0,0.0,0.5286312699317932,0.5286349058151245,1.8646577615299972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.6533203125,0.0,23.84923553466797,1895.4371337890625,0.0,178.7174072265625,0.2534160315990448,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597686052322388,0.2660979330539703,0.2419908046722412,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9812103509902954,0.5703286528587341,0.5406959652900696,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773906826972961,0.4156302213668823,0.2914621829986572,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294285535812378,0.3479629755020141,0.3317887485027313,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410770654678345,0.2458630353212356,1.1184277534484863,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738716721534729,1.0,1.0,0.0,1.0,-3.031041622161865,3.031034231185913,7.385902335954597e-06,2.3408517837524414,0.3450585305690765,0.3450585305690765,0.0,151.11209106445312,165.0,10025.892578125,-0.0,2372.837158203125,1.0,283.1499938964844,287.6851806640625,290.3720397949219,292.1252746582031,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3399535119533539,1.0,0.0,0.0,0.5271785855293274,0.5271822214126587,1.8544238145068448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.5732421875,0.0,23.759416580200195,1895.4371337890625,0.0,178.87338256835938,0.2532345056533813,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568954229354858,0.26656374335289,0.2425061613321304,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.977439820766449,0.5707999467849731,0.5411489009857178,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750441670417786,0.4179641604423523,0.2931541800498962,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903991699219,0.8264970183372498,0.3486620783805847,0.3325507342815399,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.738410472869873,0.2462897449731826,1.120816349983215,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3222961425781,288.1913452148437,1.0,0.5764052867889404,1.0,1.0,0.0,1.0,-3.038027286529541,3.038019895553589,7.420051133522065e-06,2.346274375915528,0.344445526599884,0.344445526599884,0.0,153.90196228027344,168.0,10018.5009765625,-0.0,2400.159423828125,1.0,283.1499938964844,287.6937255859375,290.3663635253906,292.1190795898437,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398853838443756,1.0,0.0,0.0,0.5258612036705017,0.525864839553833,1.845167396652414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.88037109375,0.0,23.678056716918945,1895.4371337890625,0.0,178.7684783935547,0.2530698776245117,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525309920310974,0.2674726843833923,0.2434801012277603,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714621901512146,0.5720065236091614,0.5423653721809387,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719695210456848,0.4226411581039428,0.2965157032012939,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220198750495911,0.3500316143035888,0.3340096175670624,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343569993972778,0.2471364736557006,1.1253798007965088,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809455513954163,1.0,1.0,0.0,1.0,-3.0519418716430664,3.051934242248535,7.488290066248737e-06,2.3570685386657715,0.3433922827243805,0.3433922827243805,0.0,158.60841369628906,171.0,10007.5830078125,-0.0,2450.5048828125,1.0,283.1499938964844,287.7094421386719,290.3562927246094,292.1077575683594,293.1499938964844,293.1499938964844,283.1499938964844,18033.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394515514373779,1.0,0.0,0.0,0.5235961675643921,0.5235998034477234,1.8293061287977253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.882568359375,0.0,23.53818702697754,1895.4371337890625,0.0,178.10037231445312,0.252785861492157,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525309920310974,0.2674726843833923,0.2434801012277603,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714621901512146,0.5720065236091614,0.5423653721809387,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719695210456848,0.4226411581039428,0.2965157032012939,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220198750495911,0.3500316143035888,0.3340096175670624,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343569993972778,0.2471364736557006,1.1253798007965088,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809455513954163,1.0,1.0,0.0,1.0,-3.0519418716430664,3.051934242248535,7.488290066248737e-06,2.3570685386657715,0.3433922827243805,0.3433922827243805,0.0,158.60841369628906,171.0,10007.5830078125,-0.0,2450.5048828125,1.0,283.1499938964844,287.7094421386719,290.3562927246094,292.1077575683594,293.1499938964844,293.1499938964844,283.1499938964844,18033.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394515514373779,1.0,0.0,0.0,0.5235961675643921,0.5235998034477234,1.8293061287977253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.882568359375,0.0,23.53818702697754,1895.4371337890625,0.0,178.10037231445312,0.252785861492157,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492741942405701,0.2683574557304382,0.2444037050008773,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667744040489196,0.5733508467674255,0.543733537197113,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701969385147095,0.4273378551006317,0.2998680770397186,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22613525390625,0.81864994764328,0.3513715863227844,0.3354095220565796,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313311100006104,0.2479783445596695,1.1297850608825684,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850280523300171,1.0,1.0,0.0,1.0,-3.065706491470337,3.0656988620758057,7.556074251624523e-06,2.3677353858947754,0.342552125453949,0.342552125453949,0.0,162.580810546875,174.0,10001.35546875,-0.0,2497.15673828125,1.0,283.1499938964844,287.7234191894531,290.348388671875,292.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,18026.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3389632999897003,1.0,0.0,0.0,0.5217821598052979,0.5217857956886292,1.8166529613949933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.649658203125,0.0,23.425939559936523,1895.4371337890625,0.0,177.3484649658203,0.2525564730167389,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492741942405701,0.2683574557304382,0.2444037050008773,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667744040489196,0.5733508467674255,0.543733537197113,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701969385147095,0.4273378551006317,0.2998680770397186,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22613525390625,0.81864994764328,0.3513715863227844,0.3354095220565796,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313311100006104,0.2479783445596695,1.1297850608825684,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850280523300171,1.0,1.0,0.0,1.0,-3.065706491470337,3.0656988620758057,7.556074251624523e-06,2.3677353858947754,0.342552125453949,0.342552125453949,0.0,162.580810546875,174.0,10001.35546875,-0.0,2497.15673828125,1.0,283.1499938964844,287.7234191894531,290.348388671875,292.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,18026.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3389632999897003,1.0,0.0,0.0,0.5217821598052979,0.5217857956886292,1.8166529613949933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.649658203125,0.0,23.425939559936523,1895.4371337890625,0.0,177.3484649658203,0.2525564730167389,1.0,0.0,3.0,1.0,0.0
