time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466121912002563,0.269218236207962,0.2452912479639053,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627877473831176,0.5747321844100952,0.5451385974884033,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691241145133972,0.432054191827774,0.3032225370407104,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158695697784424,0.35268634557724,0.3367693722248077,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288537621498108,0.2488091737031936,1.13407301902771,288.2414245605469,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888422727584839,1.0,1.0,0.0,1.0,-3.0792856216430664,3.079277992248535,7.6232131505094e-06,2.378245115280152,0.3419037461280823,0.3419037461280823,0.0,166.15089416503906,177.0,9999.318359375,-0.0,2541.728271484375,1.0,283.1499938964844,287.7357788085937,290.3420104980469,292.092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386965095996856,1.0,0.0,0.0,0.5203699469566345,0.5203735828399658,1.8068327278797373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.9345703125,0.0,23.33806800842285,1895.4371337890625,0.0,176.9376220703125,0.2523751556873321,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466121912002563,0.269218236207962,0.2452912479639053,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627877473831176,0.5747321844100952,0.5451385974884033,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691241145133972,0.432054191827774,0.3032225370407104,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158695697784424,0.35268634557724,0.3367693722248077,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288537621498108,0.2488091737031936,1.13407301902771,288.2414245605469,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888422727584839,1.0,1.0,0.0,1.0,-3.0792856216430664,3.079277992248535,7.6232131505094e-06,2.378245115280152,0.3419037461280823,0.3419037461280823,0.0,166.15089416503906,177.0,9999.318359375,-0.0,2541.728271484375,1.0,283.1499938964844,287.7357788085937,290.3420104980469,292.092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386965095996856,1.0,0.0,0.0,0.5203699469566345,0.5203735828399658,1.8068327278797373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.9345703125,0.0,23.33806800842285,1895.4371337890625,0.0,176.9376220703125,0.2523751556873321,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549133300781,0.7442809343338013,0.2700532376766205,0.2461482286453247,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591823816299438,0.5761056542396545,0.5465363264083862,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684386014938354,0.4367871880531311,0.3065825402736664,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550048828125,0.8134095072746277,0.3539768755435943,0.3380979597568512,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7266778349876404,0.2496251612901687,1.138258695602417,288.25506591796875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.592492938041687,1.0,1.0,0.0,1.0,-3.092665433883667,3.092657804489136,7.689622179896105e-06,2.3885862827301025,0.3414255678653717,0.3414255678653717,0.0,169.50193786621094,180.0,10000.982421875,-0.0,2585.121337890625,1.0,283.1499938964844,287.7467041015625,290.3361511230469,292.08624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18015.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3387036919593811,1.0,0.0,0.0,0.5193114876747131,0.5193150639533997,1.7994894463413402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.463134765625,0.0,23.271520614624023,1895.4371337890625,0.0,176.9486846923828,0.2522358894348144,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549133300781,0.7442809343338013,0.2700532376766205,0.2461482286453247,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591823816299438,0.5761056542396545,0.5465363264083862,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684386014938354,0.4367871880531311,0.3065825402736664,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550048828125,0.8134095072746277,0.3539768755435943,0.3380979597568512,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7266778349876404,0.2496251612901687,1.138258695602417,288.25506591796875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.592492938041687,1.0,1.0,0.0,1.0,-3.092665433883667,3.092657804489136,7.689622179896105e-06,2.3885862827301025,0.3414255678653717,0.3414255678653717,0.0,169.50193786621094,180.0,10000.982421875,-0.0,2585.121337890625,1.0,283.1499938964844,287.7467041015625,290.3361511230469,292.08624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18015.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3387036919593811,1.0,0.0,0.0,0.5193114876747131,0.5193150639533997,1.7994894463413402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.463134765625,0.0,23.271520614624023,1895.4371337890625,0.0,176.9486846923828,0.2522358894348144,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.743195652961731,0.2704601287841797,0.246565505862236,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613830566406,0.95746910572052,0.5767821073532104,0.547225296497345,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681898713111877,0.4391593933105469,0.3082650899887085,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122545480728149,0.3546126186847687,0.3387514054775238,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256619930267334,0.250026524066925,1.140313744544983,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618713378906,1.0,0.5942738652229309,1.0,1.0,0.0,1.0,-3.0992746353149414,3.09926700592041,7.722519512753934e-06,2.393688917160034,0.3412469625473022,0.3412469625473022,0.0,171.12588500976562,180.0,10003.12890625,-0.0,2606.517822265625,1.0,283.1499938964844,287.75164794921875,290.33319091796875,292.0834655761719,293.1499938964844,293.1499938964844,283.1499938964844,18013.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3387938737869262,1.0,0.0,0.0,0.5189072489738464,0.5189108848571777,1.7966891974197097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.144775390625,0.0,23.245750427246094,1895.4371337890625,0.0,177.08758544921875,0.2521810233592987,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421471476554871,0.2708596885204315,0.2469755858182907,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557939767837524,0.5774493217468262,0.5479055643081665,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.867983877658844,0.4415348470211029,0.3099493980407715,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671813964844,0.8111318349838257,0.3552418649196625,0.3393980264663696,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246783375740051,0.2504231035709381,1.142344355583191,288.2672424316406,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960323214530945,1.0,1.0,0.0,1.0,-3.1058292388916016,3.1058216094970703,7.755204023851547e-06,2.398745536804199,0.3411053121089935,0.3411053121089935,0.0,172.72805786132812,183.0,10006.0771484375,-0.0,2627.77587890625,1.0,283.1499938964844,287.7562866210937,290.33013916015625,292.0806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18011.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3389234244823456,1.0,0.0,0.0,0.5185792446136475,0.5185828804969788,1.7944183028362204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.07470703125,0.0,23.224538803100582,1895.4371337890625,0.0,177.28707885742188,0.252135157585144,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401309609413147,0.2716376483440399,0.247775599360466,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525207281112672,0.5787543654441833,0.5492382049560547,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676630854606628,0.4462945759296417,0.3133229315280914,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089503645896912,0.3564817011356354,0.3406723439693451,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227784991264343,0.2512021362781524,1.146336317062378,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994963645935059,1.0,1.0,0.0,1.0,-3.118781089782715,3.1187732219696045,7.819963684596587e-06,2.4087255001068115,0.3409194648265838,0.3409194648265838,0.0,175.89073181152344,186.0,10014.078125,-0.0,2670.006103515625,1.0,283.1499938964844,287.7646789550781,290.3238220214844,292.0750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3392546474933624,1.0,0.0,0.0,0.5181236267089844,0.5181272625923157,1.7912666905317565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.583740234375,0.0,23.19408798217773,1895.4371337890625,0.0,177.79713439941406,0.252066969871521,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401309609413147,0.2716376483440399,0.247775599360466,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525207281112672,0.5787543654441833,0.5492382049560547,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676630854606628,0.4462945759296417,0.3133229315280914,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089503645896912,0.3564817011356354,0.3406723439693451,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227784991264343,0.2512021362781524,1.146336317062378,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994963645935059,1.0,1.0,0.0,1.0,-3.118781089782715,3.1187732219696045,7.819963684596587e-06,2.4087255001068115,0.3409194648265838,0.3409194648265838,0.0,175.89073181152344,186.0,10014.078125,-0.0,2670.006103515625,1.0,283.1499938964844,287.7646789550781,290.3238220214844,292.0750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3392546474933624,1.0,0.0,0.0,0.5181236267089844,0.5181272625923157,1.7912666905317565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.583740234375,0.0,23.19408798217773,1895.4371337890625,0.0,177.79713439941406,0.252066969871521,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.738194465637207,0.2723861336708069,0.2485482394695282,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.949317991733551,0.5800153017044067,0.550529420375824,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674324154853821,0.4510653913021087,0.316703200340271,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068230152130127,0.3576953113079071,0.3419209718704223,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209411859512329,0.2519608736038208,1.1502333879470823,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6028997302055359,1.0,1.0,0.0,1.0,-3.1315131187438965,3.131505250930786,7.883851139922626e-06,2.4185214042663574,0.3408561646938324,0.3408561646938324,0.0,179.01686096191406,189.0,10024.72265625,-0.0,2711.92529296875,1.0,283.1499938964844,287.77203369140625,290.3173217773437,292.0694274902344,293.1499938964844,293.1499938964844,283.1499938964844,18004.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339646428823471,1.0,0.0,0.0,0.5179195404052734,0.5179231762886047,1.7898559079299048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.91552734375,0.0,23.17862892150879,1895.4371337890625,0.0,178.4005126953125,0.2520283460617065,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.738194465637207,0.2723861336708069,0.2485482394695282,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.949317991733551,0.5800153017044067,0.550529420375824,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674324154853821,0.4510653913021087,0.316703200340271,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068230152130127,0.3576953113079071,0.3419209718704223,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209411859512329,0.2519608736038208,1.1502333879470823,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6028997302055359,1.0,1.0,0.0,1.0,-3.1315131187438965,3.131505250930786,7.883851139922626e-06,2.4185214042663574,0.3408561646938324,0.3408561646938324,0.0,179.01686096191406,189.0,10024.72265625,-0.0,2711.92529296875,1.0,283.1499938964844,287.77203369140625,290.3173217773437,292.0694274902344,293.1499938964844,293.1499938964844,283.1499938964844,18004.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339646428823471,1.0,0.0,0.0,0.5179195404052734,0.5179231762886047,1.7898559079299048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.91552734375,0.0,23.17862892150879,1895.4371337890625,0.0,178.4005126953125,0.2520283460617065,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363149523735046,0.273105263710022,0.2492941468954086,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.946160614490509,0.5812299847602844,0.5517773032188416,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672652244567871,0.4558464288711548,0.3200899660587311,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047257661819458,0.3588824272155761,0.3431442975997925,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7191430330276489,0.2526989877223968,1.154036283493042,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2969970703125,1.0,0.6062520742416382,1.0,1.0,0.0,1.0,-3.1440258026123047,3.1440176963806152,7.94685365690384e-06,2.428133726119995,0.3409010469913482,0.3409010469913482,0.0,182.1230926513672,192.0,10037.6943359375,-0.0,2753.6083984375,1.0,283.1499938964844,287.77838134765625,290.310791015625,292.0638732910156,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400821387767792,1.0,0.0,0.0,0.5179373025894165,0.5179409384727478,1.7899788318231913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.982666015625,0.0,23.176382064819336,1895.4371337890625,0.0,179.0714569091797,0.2520157396793365,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363149523735046,0.273105263710022,0.2492941468954086,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.946160614490509,0.5812299847602844,0.5517773032188416,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672652244567871,0.4558464288711548,0.3200899660587311,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047257661819458,0.3588824272155761,0.3431442975997925,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7191430330276489,0.2526989877223968,1.154036283493042,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2969970703125,1.0,0.6062520742416382,1.0,1.0,0.0,1.0,-3.1440258026123047,3.1440176963806152,7.94685365690384e-06,2.428133726119995,0.3409010469913482,0.3409010469913482,0.0,182.1230926513672,192.0,10037.6943359375,-0.0,2753.6083984375,1.0,283.1499938964844,287.77838134765625,290.310791015625,292.0638732910156,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400821387767792,1.0,0.0,0.0,0.5179373025894165,0.5179409384727478,1.7899788318231913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.982666015625,0.0,23.176382064819336,1895.4371337890625,0.0,179.0714569091797,0.2520157396793365,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7344789505004883,0.2737950086593628,0.2500135898590088,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.943036675453186,0.5823966860771179,0.5529804229736328,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671467900276184,0.460637092590332,0.3234831094741821,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026717305183411,0.3600426316261291,0.3443422019481659,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173694968223572,0.2534160912036896,1.1577447652816772,288.30438232421875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095582842826843,1.0,1.0,0.0,1.0,-3.1563162803649902,3.156308174133301,8.008950317162089e-06,2.4375624656677246,0.3410428166389465,0.3410428166389465,0.0,185.218002319336,195.0,10052.740234375,-0.0,2795.08349609375,1.0,283.1499938964844,287.7839050292969,290.3042297363281,292.0584716796875,293.1499938964844,293.1499938964844,283.1499938964844,17998.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405665457248688,1.0,0.0,0.0,0.5181537866592407,0.518157422542572,1.791475234824702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.71044921875,0.0,23.18595695495605,1895.4371337890625,0.0,179.81747436523438,0.2520264387130737,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7344789505004883,0.2737950086593628,0.2500135898590088,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.943036675453186,0.5823966860771179,0.5529804229736328,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671467900276184,0.460637092590332,0.3234831094741821,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026717305183411,0.3600426316261291,0.3443422019481659,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173694968223572,0.2534160912036896,1.1577447652816772,288.30438232421875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095582842826843,1.0,1.0,0.0,1.0,-3.1563162803649902,3.156308174133301,8.008950317162089e-06,2.4375624656677246,0.3410428166389465,0.3410428166389465,0.0,185.218002319336,195.0,10052.740234375,-0.0,2795.08349609375,1.0,283.1499938964844,287.7839050292969,290.3042297363281,292.0584716796875,293.1499938964844,293.1499938964844,283.1499938964844,17998.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405665457248688,1.0,0.0,0.0,0.5181537866592407,0.518157422542572,1.791475234824702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.71044921875,0.0,23.18595695495605,1895.4371337890625,0.0,179.81747436523438,0.2520264387130737,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7335745096206665,0.2741288840770721,0.2503634095191955,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414855241775512,0.5829616189002991,0.5535648465156555,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.867103099822998,0.4630360007286072,0.3251820206642151,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016608953475952,0.3606124818325043,0.3449315428733825,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.716488778591156,0.253766655921936,1.159563422203064,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111949682235718,1.0,1.0,0.0,1.0,-3.16237735748291,3.1623694896698,8.039652129809838e-06,2.4422075748443604,0.3411469161510467,0.3411469161510467,0.0,186.7626953125,195.0,10060.9736328125,-0.0,2815.74560546875,1.0,283.1499938964844,287.7863464355469,290.30096435546875,292.0558166503906,293.1499938964844,293.1499938964844,283.1499938964844,17997.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408297896385193,1.0,0.0,0.0,0.5183302164077759,0.5183338522911072,1.792695414337686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.29931640625,0.0,23.19480323791504,1895.4371337890625,0.0,180.2228546142578,0.2520398199558258,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326778769493103,0.2744551599025726,0.2507064640522003,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9399410486221312,0.5835135579109192,0.5541371703147888,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.867068886756897,0.4654371440410614,0.326882541179657,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006598949432373,0.3611752092838287,0.3455142080783844,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.715610682964325,0.2541117370128631,1.1613575220108032,288.3112487792969,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128206253051758,1.0,1.0,0.0,1.0,-3.1683807373046875,3.168372631072998,8.070111107372213e-06,2.446805477142334,0.3412721455097198,0.3412721455097198,0.0,188.305892944336,198.0,10069.6552734375,-0.0,2836.35302734375,1.0,283.1499938964844,287.78857421875,290.2976989746094,292.0531921386719,293.1499938964844,293.1499938964844,283.1499938964844,17995.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411083221435547,1.0,0.0,0.0,0.5185500979423523,0.5185537338256836,1.7942170416063163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.029052734375,0.0,23.20624351501465,1895.4371337890625,0.0,180.65182495117188,0.2520582973957062,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309065461158752,0.2750875651836395,0.25137460231781,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.936873197555542,0.584582507610321,0.5552492141723633,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670248985290527,0.4702458381652832,0.3302877843379974,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986855506896973,0.36228147149086,0.3466615974903106,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138595581054688,0.2547870278358459,1.1648799180984497,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160427331924438,1.0,1.0,0.0,1.0,-3.180230140686035,3.1802220344543457,8.130383321258705e-06,2.455873966217041,0.3415752947330475,0.3415752947330475,0.0,191.3905334472656,201.0,10088.1357421875,-0.0,2877.448486328125,1.0,283.1499938964844,287.7926025390625,290.2911071777344,292.0479736328125,293.1499938964844,293.1499938964844,283.1499938964844,17993.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417068421840668,1.0,0.0,0.0,0.5190985798835754,0.5191022157669067,1.7980143596219026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.8349609375,0.0,23.2356014251709,1895.4371337890625,0.0,181.57359313964844,0.2521080374717712,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309065461158752,0.2750875651836395,0.25137460231781,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.936873197555542,0.584582507610321,0.5552492141723633,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670248985290527,0.4702458381652832,0.3302877843379974,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986855506896973,0.36228147149086,0.3466615974903106,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138595581054688,0.2547870278358459,1.1648799180984497,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160427331924438,1.0,1.0,0.0,1.0,-3.180230140686035,3.1802220344543457,8.130383321258705e-06,2.455873966217041,0.3415752947330475,0.3415752947330475,0.0,191.3905334472656,201.0,10088.1357421875,-0.0,2877.448486328125,1.0,283.1499938964844,287.7926025390625,290.2911071777344,292.0479736328125,293.1499938964844,293.1499938964844,283.1499938964844,17993.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417068421840668,1.0,0.0,0.0,0.5190985798835754,0.5191022157669067,1.7980143596219026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.8349609375,0.0,23.2356014251709,1895.4371337890625,0.0,181.57359313964844,0.2521080374717712,1.0,0.0,3.0,1.0,0.0
11975940,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7291611433029175,0.275692731142044,0.2520184218883514,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338356852531432,0.5856032967567444,0.5563164353370667,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8670123815536499,0.4750630855560303,0.3336987793445587,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7967466115951538,0.3633614778518677,0.3477844595909118,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121109366416931,0.2554422318935394,1.1683130264282229,288.32275390625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192256808280945,1.0,1.0,0.0,1.0,-3.191866874694824,3.1918587684631348,8.189771506295074e-06,2.464771509170532,0.3419440388679504,0.3419440388679504,0.0,194.47251892089844,204.0,10107.998046875,-0.0,2918.3662109375,1.0,283.1499938964844,287.79595947265625,290.28436279296875,292.04278564453125,293.1499938964844,293.1499938964844,283.1499938964844,17991.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3423585891723633,1.0,0.0,0.0,0.5197827219963074,0.5197863578796387,1.802756699476049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.06103515625,0.0,23.2730712890625,1895.4371337890625,0.0,182.5774688720703,0.2521737813949585,1.0,0.0,3.0,1.0,0.0
11976000,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7291611433029175,0.275692731142044,0.2520184218883514,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338356852531432,0.5856032967567444,0.5563164353370667,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8670123815536499,0.4750630855560303,0.3336987793445587,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7967466115951538,0.3633614778518677,0.3477844595909118,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121109366416931,0.2554422318935394,1.1683130264282229,288.32275390625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192256808280945,1.0,1.0,0.0,1.0,-3.191866874694824,3.1918587684631348,8.189771506295074e-06,2.464771509170532,0.3419440388679504,0.3419440388679504,0.0,194.47251892089844,204.0,10107.998046875,-0.0,2918.3662109375,1.0,283.1499938964844,287.79595947265625,290.28436279296875,292.04278564453125,293.1499938964844,293.1499938964844,283.1499938964844,17991.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3423585891723633,1.0,0.0,0.0,0.5197827219963074,0.5197863578796387,1.802756699476049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.06103515625,0.0,23.2730712890625,1895.4371337890625,0.0,182.5774688720703,0.2521737813949585,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7274375557899475,0.2762704789638519,0.2526377439498901,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308303594589232,0.5865742564201355,0.55733722448349,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.867029070854187,0.479888916015625,0.337115615606308,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948405146598816,0.3644146025180816,0.3488821685314178,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103591561317444,0.2560769915580749,1.1716554164886477,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223692893981934,1.0,1.0,0.0,1.0,-3.2032861709594727,3.203277826309204,8.248244739661459e-06,2.473496913909912,0.342372328042984,0.342372328042984,0.0,197.5521545410156,207.0,10129.1064453125,-0.0,2959.086181640625,1.0,283.1499938964844,287.7987670898437,290.2774353027344,292.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17990.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3430578112602234,1.0,0.0,0.0,0.5205907821655273,0.5205943584442139,1.808366256739191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.656005859375,0.0,23.31797218322754,1895.4371337890625,0.0,183.6546325683593,0.2522542476654053,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7274375557899475,0.2762704789638519,0.2526377439498901,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308303594589232,0.5865742564201355,0.55733722448349,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.867029070854187,0.479888916015625,0.337115615606308,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948405146598816,0.3644146025180816,0.3488821685314178,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103591561317444,0.2560769915580749,1.1716554164886477,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223692893981934,1.0,1.0,0.0,1.0,-3.2032861709594727,3.203277826309204,8.248244739661459e-06,2.473496913909912,0.342372328042984,0.342372328042984,0.0,197.5521545410156,207.0,10129.1064453125,-0.0,2959.086181640625,1.0,283.1499938964844,287.7987670898437,290.2774353027344,292.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17990.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3430578112602234,1.0,0.0,0.0,0.5205907821655273,0.5205943584442139,1.808366256739191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.656005859375,0.0,23.31797218322754,1895.4371337890625,0.0,183.6546325683593,0.2522542476654053,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257328629493713,0.2768220901489258,0.2532337605953216,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278615713119508,0.5874966979026794,0.5583128333091736,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670727014541626,0.4847227931022644,0.3405379354953766,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7929660677909851,0.3654417097568512,0.3499555885791778,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7085999250411987,0.2566922008991241,1.1749109029769895,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254752278327942,1.0,1.0,0.0,1.0,-3.21449613571167,3.2144877910614014,8.30583849165123e-06,2.48205828666687,0.3428516387939453,0.3428516387939453,0.0,200.63015747070312,210.0,10151.2724609375,-0.0,2999.619140625,1.0,283.1499938964844,287.8010559082031,290.2702941894531,292.03204345703125,293.1499938964844,293.1499938964844,283.1499938964844,17988.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3437972664833069,1.0,0.0,0.0,0.52150559425354,0.5215092301368713,1.814727390581084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.5556640625,0.0,23.369308471679688,1895.4371337890625,0.0,184.79397583007807,0.2523474395275116,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257328629493713,0.2768220901489258,0.2532337605953216,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278615713119508,0.5874966979026794,0.5583128333091736,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670727014541626,0.4847227931022644,0.3405379354953766,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7929660677909851,0.3654417097568512,0.3499555885791778,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7085999250411987,0.2566922008991241,1.1749109029769895,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254752278327942,1.0,1.0,0.0,1.0,-3.21449613571167,3.2144877910614014,8.30583849165123e-06,2.48205828666687,0.3428516387939453,0.3428516387939453,0.0,200.63015747070312,210.0,10151.2724609375,-0.0,2999.619140625,1.0,283.1499938964844,287.8010559082031,290.2702941894531,292.03204345703125,293.1499938964844,293.1499938964844,283.1499938964844,17988.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3437972664833069,1.0,0.0,0.0,0.52150559425354,0.5215092301368713,1.814727390581084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.5556640625,0.0,23.369308471679688,1895.4371337890625,0.0,184.79397583007807,0.2523474395275116,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7248863577842712,0.2770877778530121,0.2535227239131927,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9263916611671448,0.5879387855529785,0.5587827563285828,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.8671042919158936,0.48714280128479,0.3422511518001556,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920401096343994,0.3659450709819793,0.3504827320575714,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7077179551124573,0.2569921612739563,1.1765047311782837,288.33355712890625,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.333740234375,1.0,0.627013623714447,1.0,1.0,0.0,1.0,-3.2200191020965576,3.220010757446289,8.334286576427985e-06,2.4862754344940186,0.3431093096733093,0.3431093096733093,0.0,202.16827392578125,210.0,10162.724609375,-0.0,3019.802978515625,1.0,283.1499938964844,287.8020324707031,290.2666320800781,292.0292663574219,293.1499938964844,293.1499938964844,283.1499938964844,17987.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344180703163147,1.0,0.0,0.0,0.5220009684562683,0.5220045447349548,1.818176542656148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.10888671875,0.0,23.39727020263672,1895.4371337890625,0.0,185.38482666015625,0.2523985803127289,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.7240433692932129,0.2773470282554626,0.2538059651851654,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.924932301044464,0.5883685350418091,0.5592412352561951,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.8671420216560364,0.4895645380020141,0.343965619802475,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7911215424537659,0.3664419054985046,0.3510038256645202,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.7068410515785217,0.2572872936725616,1.1780771017074585,288.3353271484375,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.3354797363281,1.0,0.6285427808761597,1.0,1.0,0.0,1.0,-3.225490093231201,3.2254817485809326,8.362512744497508e-06,2.490452766418457,0.3433774411678314,0.3433774411678314,0.0,203.7059936523437,213.0,10174.3896484375,-0.0,3039.93603515625,1.0,283.1499938964844,287.8028869628906,290.2629089355469,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17987.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445722758769989,1.0,0.0,0.0,0.5225185751914978,0.5225222110748291,1.8217843233969688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.72021484375,0.0,23.42658805847168,1895.4371337890625,0.0,185.98834228515625,0.2524523735046386,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223665714263916,0.2778474390506744,0.2543562948703766,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220481514930724,0.5891925692558289,0.5601251125335693,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.867234468460083,0.4944132268428802,0.347398042678833,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7893064022064209,0.3674169480800628,0.3520285487174988,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7051035165786743,0.2578637897968292,1.181160807609558,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315743923187256,1.0,1.0,0.0,1.0,-3.2362818717956543,3.2362735271453857,8.418332981818821e-06,2.4986932277679443,0.3439412713050842,0.3439412713050842,0.0,206.78091430664065,216.0,10198.2734375,-0.0,3080.064208984375,1.0,283.1499938964844,287.8042907714844,290.2552185058594,292.02056884765625,293.1499938964844,293.1499938964844,283.1499938964844,17986.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345378577709198,1.0,0.0,0.0,0.5236126780509949,0.5236163139343262,1.8294215919922863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.089111328125,0.0,23.488813400268555,1895.4371337890625,0.0,187.2313690185547,0.2525671422481537,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223665714263916,0.2778474390506744,0.2543562948703766,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220481514930724,0.5891925692558289,0.5601251125335693,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.867234468460083,0.4944132268428802,0.347398042678833,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7893064022064209,0.3674169480800628,0.3520285487174988,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7051035165786743,0.2578637897968292,1.181160807609558,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315743923187256,1.0,1.0,0.0,1.0,-3.2362818717956543,3.2362735271453857,8.418332981818821e-06,2.4986932277679443,0.3439412713050842,0.3439412713050842,0.0,206.78091430664065,216.0,10198.2734375,-0.0,3080.064208984375,1.0,283.1499938964844,287.8042907714844,290.2552185058594,292.02056884765625,293.1499938964844,293.1499938964844,283.1499938964844,17986.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345378577709198,1.0,0.0,0.0,0.5236126780509949,0.5236163139343262,1.8294215919922863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.089111328125,0.0,23.488813400268555,1895.4371337890625,0.0,187.2313690185547,0.2525671422481537,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7206999063491821,0.2783239781856537,0.2548853158950805,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.91921466588974,0.589969277381897,0.5609647035598755,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673493266105652,0.4992685616016388,0.3508349061012268,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875202298164368,0.3683672249317169,0.3530300855636596,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033876776695251,0.2584220468997955,1.1841635704040527,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345707774162292,1.0,1.0,0.0,1.0,-3.246875524520874,3.246867179870605,8.4733146650251e-06,2.506784439086914,0.3445380926132202,0.3445380926132202,0.0,209.85446166992188,219.0,10222.8095703125,-0.0,3119.99853515625,1.0,283.1499938964844,287.8053283691406,290.2472229003906,292.01446533203125,293.1499938964844,293.1499938964844,283.1499938964844,17985.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3462145924568176,1.0,0.0,0.0,0.5247780680656433,0.5247817039489746,1.8375741817067137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.620361328125,0.0,23.555418014526367,1895.4371337890625,0.0,188.5205993652344,0.2526906132698059,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7206999063491821,0.2783239781856537,0.2548853158950805,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.91921466588974,0.589969277381897,0.5609647035598755,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673493266105652,0.4992685616016388,0.3508349061012268,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875202298164368,0.3683672249317169,0.3530300855636596,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033876776695251,0.2584220468997955,1.1841635704040527,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345707774162292,1.0,1.0,0.0,1.0,-3.246875524520874,3.246867179870605,8.4733146650251e-06,2.506784439086914,0.3445380926132202,0.3445380926132202,0.0,209.85446166992188,219.0,10222.8095703125,-0.0,3119.99853515625,1.0,283.1499938964844,287.8053283691406,290.2472229003906,292.01446533203125,293.1499938964844,293.1499938964844,283.1499938964844,17985.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3462145924568176,1.0,0.0,0.0,0.5247780680656433,0.5247817039489746,1.8375741817067137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.620361328125,0.0,23.555418014526367,1895.4371337890625,0.0,188.5205993652344,0.2526906132698059,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190399169921875,0.2787769734859466,0.2553933262825012,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164369106292723,0.5906981229782104,0.5617597699165344,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674854636192322,0.5041301846504211,0.3542760908603668,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7857620120048523,0.369292676448822,0.3540084064006805,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016928791999817,0.2589622437953949,1.1870861053466797,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375320553779602,1.0,1.0,0.0,1.0,-3.2572710514068604,3.257262706756592,8.52745051815873e-06,2.51472806930542,0.3451637625694275,0.3451637625694275,0.0,212.9264373779297,222.0,10247.9033203125,-0.0,3159.72802734375,1.0,283.1499938964844,287.8060607910156,290.2388610839844,292.008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17984.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.347077876329422,1.0,0.0,0.0,0.5260065793991089,0.5260102152824402,1.8461877360209652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.2783203125,0.0,23.62593650817871,1895.4371337890625,0.0,189.8524780273437,0.2528218626976013,1.0,0.0,3.0,1.0,0.0
