time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190399169921875,0.2787769734859466,0.2553933262825012,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164369106292723,0.5906981229782104,0.5617597699165344,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674854636192322,0.5041301846504211,0.3542760908603668,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7857620120048523,0.369292676448822,0.3540084064006805,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016928791999817,0.2589622437953949,1.1870861053466797,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375320553779602,1.0,1.0,0.0,1.0,-3.2572710514068604,3.257262706756592,8.52745051815873e-06,2.51472806930542,0.3451637625694275,0.3451637625694275,0.0,212.9264373779297,222.0,10247.9033203125,-0.0,3159.72802734375,1.0,283.1499938964844,287.8060607910156,290.2388610839844,292.008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17984.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.347077876329422,1.0,0.0,0.0,0.5260065793991089,0.5260102152824402,1.8461877360209652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.2783203125,0.0,23.62593650817871,1895.4371337890625,0.0,189.8524780273437,0.2528218626976013,1.0,0.0,3.0,1.0,0.0
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173836827278137,0.279207170009613,0.2558809816837311,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137206077575684,0.5913798809051514,0.5625107288360596,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676415085792542,0.5089976787567139,0.357721209526062,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.784031093120575,0.3701938390731811,0.3549639582633972,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000188827514648,0.2594848275184631,1.1899303197860718,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404590010643005,1.0,1.0,0.0,1.0,-3.267472743988037,3.267464160919189,8.580757821619045e-06,2.522528886795044,0.3458138704299927,0.3458138704299927,0.0,215.99693298339844,225.0,10273.455078125,-0.0,3199.2529296875,1.0,283.1499938964844,287.80645751953125,290.2301025390625,292.00128173828125,293.1499938964844,293.1499938964844,283.1499938964844,17983.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479659259319305,1.0,0.0,0.0,0.5272895097732544,0.5272931456565857,1.8552043457020773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.0263671875,0.0,23.69986343383789,1895.4371337890625,0.0,191.22325134277344,0.2529599070549011,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173836827278137,0.279207170009613,0.2558809816837311,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137206077575684,0.5913798809051514,0.5625107288360596,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676415085792542,0.5089976787567139,0.357721209526062,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.784031093120575,0.3701938390731811,0.3549639582633972,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000188827514648,0.2594848275184631,1.1899303197860718,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404590010643005,1.0,1.0,0.0,1.0,-3.267472743988037,3.267464160919189,8.580757821619045e-06,2.522528886795044,0.3458138704299927,0.3458138704299927,0.0,215.99693298339844,225.0,10273.455078125,-0.0,3199.2529296875,1.0,283.1499938964844,287.80645751953125,290.2301025390625,292.00128173828125,293.1499938964844,293.1499938964844,283.1499938964844,17983.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479659259319305,1.0,0.0,0.0,0.5272895097732544,0.5272931456565857,1.8552043457020773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.0263671875,0.0,23.69986343383789,1895.4371337890625,0.0,191.22325134277344,0.2529599070549011,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.7165557146072388,0.2794137299060821,0.2561171352863312,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.9123870730400084,0.5917026400566101,0.5628693103790283,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8677268028259277,0.5114335417747498,0.3594451546669006,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.783175528049469,0.3706351518630981,0.3554330766201019,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.6991894841194153,0.2597394287586212,1.191322684288025,288.3465270996094,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419094800949097,1.0,1.0,0.0,1.0,-3.272499322891236,3.272490739822388,8.60709224070888e-06,2.5263750553131104,0.3461470901966095,0.3461470901966095,0.0,217.53146362304688,225.0,10286.37890625,-0.0,3218.93212890625,1.0,283.1499938964844,287.8065795898437,290.2255554199219,291.9977722167969,293.1499938964844,293.1499938964844,283.1499938964844,17982.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484182953834533,1.0,0.0,0.0,0.5279494524002075,0.5279530882835388,1.8598511175582644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.924072265625,0.0,23.73799705505371,1895.4371337890625,0.0,191.9217529296875,0.2530312836170196,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7157275080680847,0.2796148359775543,0.2563484609127044,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.911071240901947,0.5920138359069824,0.5632171034812927,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8678165674209595,0.5138705372810364,0.3611699640750885,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823265194892883,0.3710705935955047,0.3558966815471649,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6983650922775269,0.2599898278713226,1.1926963329315186,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3474426269531,1.0,0.643351674079895,1.0,1.0,0.0,1.0,-3.277479410171509,3.277470827102661,8.633224751974922e-06,2.530187129974365,0.3464849293231964,0.3464849293231964,0.0,219.0656890869141,228.0,10299.3828125,-0.0,3238.560791015625,1.0,283.1499938964844,287.8066101074219,290.2209167480469,291.9941101074219,293.1499938964844,293.1499938964844,283.1499938964844,17982.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488759100437164,1.0,0.0,0.0,0.5286200642585754,0.5286237001419067,1.864578891286328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.832275390625,0.0,23.77680969238281,1895.4371337890625,0.0,192.6286163330078,0.2531040012836456,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140688300132751,0.2800016701221466,0.2567974030971527,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.90849632024765,0.5926029682159424,0.563881516456604,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680089712142944,0.5187481045722961,0.3646218478679657,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806482315063477,0.3719246089458465,0.356808066368103,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967318058013916,0.2604784965515136,1.1953898668289185,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462121605873108,1.0,1.0,0.0,1.0,-3.287304401397705,3.2872955799102783,8.684914064360783e-06,2.5377137660980225,0.3471725285053253,0.3471725285053253,0.0,222.13333129882807,231.0,10325.591796875,-0.0,3277.67431640625,1.0,283.1499938964844,287.8065490722656,290.21124267578125,291.98651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498073220252991,1.0,0.0,0.0,0.5299891829490662,0.5299928188323975,1.874249733191392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.6640625,0.0,23.85624313354492,1895.4371337890625,0.0,194.0680694580078,0.2532530725002289,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140688300132751,0.2800016701221466,0.2567974030971527,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.90849632024765,0.5926029682159424,0.563881516456604,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680089712142944,0.5187481045722961,0.3646218478679657,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806482315063477,0.3719246089458465,0.356808066368103,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967318058013916,0.2604784965515136,1.1953898668289185,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462121605873108,1.0,1.0,0.0,1.0,-3.287304401397705,3.2872955799102783,8.684914064360783e-06,2.5377137660980225,0.3471725285053253,0.3471725285053253,0.0,222.13333129882807,231.0,10325.591796875,-0.0,3277.67431640625,1.0,283.1499938964844,287.8065490722656,290.21124267578125,291.98651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498073220252991,1.0,0.0,0.0,0.5299891829490662,0.5299928188323975,1.874249733191392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.6640625,0.0,23.85624313354492,1895.4371337890625,0.0,194.0680694580078,0.2532530725002289,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.712404191493988,0.2803678810596466,0.2572278380393982,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.906002163887024,0.593146562576294,0.5645034313201904,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.868218183517456,0.5236301422119141,0.3680766820907593,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7789955735206604,0.3727557063102722,0.357697993516922,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951184868812561,0.2609508037567138,1.1980106830596924,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490404009819031,1.0,1.0,0.0,1.0,-3.296946287155152,3.296937704086304,8.735813025850803e-06,2.5451090335845947,0.3478740453720093,0.3478740453720093,0.0,225.19940185546875,234.0,10352.017578125,-0.0,3316.579833984375,1.0,283.1499938964844,287.8062438964844,290.2010803222656,291.9783935546875,293.1499938964844,293.1499938964844,283.1499938964844,17981.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507586121559143,1.0,0.0,0.0,0.5313917398452759,0.5313953757286072,1.884183120637317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.494140625,0.0,23.937875747680664,1895.4371337890625,0.0,195.539306640625,0.2534065544605255,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.712404191493988,0.2803678810596466,0.2572278380393982,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.906002163887024,0.593146562576294,0.5645034313201904,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.868218183517456,0.5236301422119141,0.3680766820907593,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7789955735206604,0.3727557063102722,0.357697993516922,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951184868812561,0.2609508037567138,1.1980106830596924,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490404009819031,1.0,1.0,0.0,1.0,-3.296946287155152,3.296937704086304,8.735813025850803e-06,2.5451090335845947,0.3478740453720093,0.3478740453720093,0.0,225.19940185546875,234.0,10352.017578125,-0.0,3316.579833984375,1.0,283.1499938964844,287.8062438964844,290.2010803222656,291.9783935546875,293.1499938964844,293.1499938964844,283.1499938964844,17981.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507586121559143,1.0,0.0,0.0,0.5313917398452759,0.5313953757286072,1.884183120637317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.494140625,0.0,23.937875747680664,1895.4371337890625,0.0,195.539306640625,0.2534065544605255,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107306718826294,0.2807141542434692,0.2576404213905334,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.903596818447113,0.5936452150344849,0.5650832056999207,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684440851211548,0.5285162925720215,0.3715341985225677,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7773686647415161,0.3735643625259399,0.3585667908191681,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935257315635681,0.2614071667194366,1.2005603313446045,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518369913101196,1.0,1.0,0.0,1.0,-3.306408643722534,3.3063998222351074,8.785973477642983e-06,2.5523922443389893,0.3485867083072662,0.3485867083072662,0.0,228.26385498046875,237.0,10378.5966796875,-0.0,3355.275634765625,1.0,283.1499938964844,287.8057556152344,290.18994140625,291.9695129394531,293.1499938964844,293.1499938964844,283.1499938964844,17981.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518677353858948,1.0,0.0,0.0,0.5328222513198853,0.5328258872032166,1.894341039587744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.250244140625,0.0,24.021381378173828,1895.4371337890625,0.0,197.25616455078125,0.2535638511180877,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107306718826294,0.2807141542434692,0.2576404213905334,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.903596818447113,0.5936452150344849,0.5650832056999207,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684440851211548,0.5285162925720215,0.3715341985225677,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7773686647415161,0.3735643625259399,0.3585667908191681,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935257315635681,0.2614071667194366,1.2005603313446045,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518369913101196,1.0,1.0,0.0,1.0,-3.306408643722534,3.3063998222351074,8.785973477642983e-06,2.5523922443389893,0.3485867083072662,0.3485867083072662,0.0,228.26385498046875,237.0,10378.5966796875,-0.0,3355.275634765625,1.0,283.1499938964844,287.8057556152344,290.18994140625,291.9695129394531,293.1499938964844,293.1499938964844,283.1499938964844,17981.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518677353858948,1.0,0.0,0.0,0.5328222513198853,0.5328258872032166,1.894341039587744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.250244140625,0.0,24.021381378173828,1895.4371337890625,0.0,197.25616455078125,0.2535638511180877,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090467214584351,0.2810424268245697,0.258036732673645,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012733101844788,0.5941017866134644,0.5656235218048096,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686867952346802,0.5334064960479736,0.3749941289424896,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.775768518447876,0.3743521571159363,0.3594159483909607,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919546127319336,0.2618488669395447,1.2030441761016846,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546038389205933,1.0,1.0,0.0,1.0,-3.315704107284546,3.315695285797119,8.835504559101537e-06,2.559591293334961,0.3493074774742126,0.3493074774742126,0.0,231.3270721435547,240.0,10405.26171875,-0.0,3393.785400390625,1.0,283.1499938964844,287.8051452636719,290.1764831542969,291.95867919921875,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3532561361789703,1.0,0.0,0.0,0.5342744588851929,0.5342780947685242,1.9046810351142085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.758544921875,0.0,24.10639190673828,1895.4371337890625,0.0,199.4077606201172,0.2537241578102112,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090467214584351,0.2810424268245697,0.258036732673645,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012733101844788,0.5941017866134644,0.5656235218048096,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686867952346802,0.5334064960479736,0.3749941289424896,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.775768518447876,0.3743521571159363,0.3594159483909607,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919546127319336,0.2618488669395447,1.2030441761016846,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546038389205933,1.0,1.0,0.0,1.0,-3.315704107284546,3.315695285797119,8.835504559101537e-06,2.559591293334961,0.3493074774742126,0.3493074774742126,0.0,231.3270721435547,240.0,10405.26171875,-0.0,3393.785400390625,1.0,283.1499938964844,287.8051452636719,290.1764831542969,291.95867919921875,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3532561361789703,1.0,0.0,0.0,0.5342744588851929,0.5342780947685242,1.9046810351142085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.758544921875,0.0,24.10639190673828,1895.4371337890625,0.0,199.4077606201172,0.2537241578102112,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7081995606422424,0.2811997234821319,0.2582287192344665,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.9001228213310242,0.5943135619163513,0.56587815284729,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688143491744995,0.5358532667160034,0.3767251372337341,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749780416488647,0.3747378587722778,0.3598328232765198,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911769509315491,0.262063980102539,1.2042604684829712,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559758186340332,1.0,1.0,0.0,1.0,-3.3202872276306152,3.3202784061431885,8.860018169798423e-06,2.563156843185425,0.34967041015625,0.34967041015625,0.0,232.85792541503903,240.0,10418.6142578125,-0.0,3412.961181640625,1.0,283.1499938964844,287.80474853515625,290.1685791015625,291.9521789550781,293.1499938964844,293.1499938964844,283.1499938964844,17980.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540158271789551,1.0,0.0,0.0,0.535007655620575,0.535011351108551,1.9099125836419265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.37939453125,0.0,24.14940643310547,1895.4371337890625,0.0,200.5863647460937,0.2538053691387176,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7073537111282349,0.2813526690006256,0.2584168016910553,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989782333374023,0.5945145487785339,0.5661227107048035,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689458966255188,0.5383011698722839,0.3784568905830383,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741938233375549,0.3751182854175567,0.3602447211742401,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.69040447473526,0.2622754573822021,1.2054604291915894,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233947753906,288.3522644042969,1.0,0.657340407371521,1.0,1.0,0.0,1.0,-3.324828624725342,3.324819803237915,8.884369890438393e-06,2.5667006969451904,0.35003462433815,0.35003462433815,0.0,234.38836669921875,243.0,10431.9697265625,-0.0,3432.08740234375,1.0,283.1499938964844,287.8043518066406,290.159912109375,291.9448547363281,293.1499938964844,293.1499938964844,283.1499938964844,17980.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3547900319099426,1.0,0.0,0.0,0.535744845867157,0.5357484817504883,1.9151793040350643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.90869140625,0.0,24.192710876464844,1895.4371337890625,0.0,201.7885284423828,0.2538871765136719,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056745290756226,0.281646192073822,0.2587818503379822,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967069983482361,0.5948852300643921,0.5665826797485352,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692203760147095,0.5432001948356628,0.3819223940372467,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726441621780396,0.3758637905120849,0.3610541224479675,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888750195503235,0.2626878917217254,1.207813382148743,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.660048246383667,1.0,1.0,0.0,1.0,-3.333791971206665,3.333782911300659,8.932608579925727e-06,2.57372522354126,0.3507658243179321,0.3507658243179321,0.0,237.44830322265625,246.0,10458.671875,-0.0,3470.19970703125,1.0,283.1499938964844,287.8034362792969,290.1404724121094,291.92803955078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563255071640014,1.0,0.0,0.0,0.5372286438941956,0.5372322797775269,1.925802806113097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.711181640625,0.0,24.28005027770996,1895.4371337890625,0.0,204.17593383789065,0.2540522813796997,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056745290756226,0.281646192073822,0.2587818503379822,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967069983482361,0.5948852300643921,0.5665826797485352,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692203760147095,0.5432001948356628,0.3819223940372467,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726441621780396,0.3758637905120849,0.3610541224479675,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888750195503235,0.2626878917217254,1.207813382148743,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.660048246383667,1.0,1.0,0.0,1.0,-3.333791971206665,3.333782911300659,8.932608579925727e-06,2.57372522354126,0.3507658243179321,0.3507658243179321,0.0,237.44830322265625,246.0,10458.671875,-0.0,3470.19970703125,1.0,283.1499938964844,287.8034362792969,290.1404724121094,291.92803955078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563255071640014,1.0,0.0,0.0,0.5372286438941956,0.5372322797775269,1.925802806113097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.711181640625,0.0,24.28005027770996,1895.4371337890625,0.0,204.17593383789065,0.2540522813796997,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040115594863892,0.2819233238697052,0.2591321766376495,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944587111473083,0.5952136516571045,0.5670029520988464,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695095181465149,0.5481037497520447,0.3853907287120819,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711183428764343,0.3765885531902313,0.3618440330028534,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.687365710735321,0.2630862891674042,1.2101036310195925,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529052734375,1.0,0.6627276539802551,1.0,1.0,0.0,1.0,-3.3425943851470947,3.342585563659668,8.980209713627119e-06,2.580662250518799,0.3514994382858276,0.3514994382858276,0.0,240.5066833496093,249.0,10485.3271484375,-0.0,3508.11474609375,1.0,283.1499938964844,287.80242919921875,290.1186218261719,291.9086608886719,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577820062637329,1.0,0.0,0.0,0.5387225151062012,0.5387261509895325,1.93652773816666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.205810546875,0.0,24.36821174621582,1895.4371337890625,0.0,206.44479370117188,0.254219114780426,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040115594863892,0.2819233238697052,0.2591321766376495,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944587111473083,0.5952136516571045,0.5670029520988464,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695095181465149,0.5481037497520447,0.3853907287120819,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711183428764343,0.3765885531902313,0.3618440330028534,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.687365710735321,0.2630862891674042,1.2101036310195925,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529052734375,1.0,0.6627276539802551,1.0,1.0,0.0,1.0,-3.3425943851470947,3.342585563659668,8.980209713627119e-06,2.580662250518799,0.3514994382858276,0.3514994382858276,0.0,240.5066833496093,249.0,10485.3271484375,-0.0,3508.11474609375,1.0,283.1499938964844,287.80242919921875,290.1186218261719,291.9086608886719,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577820062637329,1.0,0.0,0.0,0.5387225151062012,0.5387261509895325,1.93652773816666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.205810546875,0.0,24.36821174621582,1895.4371337890625,0.0,206.44479370117188,0.254219114780426,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023648023605347,0.2821846306324005,0.2594683468341827,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922328352928162,0.5955004692077637,0.5673843026161194,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698122501373291,0.5530114769935608,0.388861745595932,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.769615650177002,0.3772927820682525,0.3626147210597992,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.685876190662384,0.2634710669517517,1.2123329639434814,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653792262077332,1.0,1.0,0.0,1.0,-3.3512401580810547,3.351231098175049,9.02717965800548e-06,2.587511777877808,0.3522337973117828,0.3522337973117828,0.0,243.56365966796875,252.0,10511.8984375,-0.0,3545.835693359375,1.0,283.1499938964844,287.8013000488281,290.094970703125,291.8872985839844,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591475188732147,1.0,0.0,0.0,0.5402229428291321,0.5402265787124634,1.947329764107053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.447509765625,0.0,24.45698928833008,1895.4371337890625,0.0,208.5760955810547,0.254387229681015,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023648023605347,0.2821846306324005,0.2594683468341827,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922328352928162,0.5955004692077637,0.5673843026161194,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698122501373291,0.5530114769935608,0.388861745595932,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.769615650177002,0.3772927820682525,0.3626147210597992,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.685876190662384,0.2634710669517517,1.2123329639434814,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653792262077332,1.0,1.0,0.0,1.0,-3.3512401580810547,3.351231098175049,9.02717965800548e-06,2.587511777877808,0.3522337973117828,0.3522337973117828,0.0,243.56365966796875,252.0,10511.8984375,-0.0,3545.835693359375,1.0,283.1499938964844,287.8013000488281,290.094970703125,291.8872985839844,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591475188732147,1.0,0.0,0.0,0.5402229428291321,0.5402265787124634,1.947329764107053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.447509765625,0.0,24.45698928833008,1895.4371337890625,0.0,208.5760955810547,0.254387229681015,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007339000701904,0.2824305295944214,0.2597907483577728,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900290131568909,0.595746636390686,0.5677274465560913,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701276779174805,0.5579229593276978,0.3923351764678955,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681350708007812,0.3779766857624054,0.3633663654327392,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844059228897095,0.2638425529003143,1.214503049850464,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680036783218384,1.0,1.0,0.0,1.0,-3.359732151031494,3.3597230911254883,9.073520232050214e-06,2.5942723751068115,0.3529675304889679,0.3529675304889679,0.0,246.6192779541016,255.0,10538.3544921875,-0.0,3583.36328125,1.0,283.1499938964844,287.80010986328125,290.0699462890625,291.86444091796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604432046413421,1.0,0.0,0.0,0.5417269468307495,0.5417305827140808,1.958187745287887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.472900390625,0.0,24.546201705932617,1895.4371337890625,0.0,210.60235595703125,0.2545562982559204,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007339000701904,0.2824305295944214,0.2597907483577728,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900290131568909,0.595746636390686,0.5677274465560913,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701276779174805,0.5579229593276978,0.3923351764678955,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681350708007812,0.3779766857624054,0.3633663654327392,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844059228897095,0.2638425529003143,1.214503049850464,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680036783218384,1.0,1.0,0.0,1.0,-3.359732151031494,3.3597230911254883,9.073520232050214e-06,2.5942723751068115,0.3529675304889679,0.3529675304889679,0.0,246.6192779541016,255.0,10538.3544921875,-0.0,3583.36328125,1.0,283.1499938964844,287.80010986328125,290.0699462890625,291.86444091796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604432046413421,1.0,0.0,0.0,0.5417269468307495,0.5417305827140808,1.958187745287887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.472900390625,0.0,24.546201705932617,1895.4371337890625,0.0,210.60235595703125,0.2545562982559204,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999242901802063,0.2825477421283722,0.2599467933177948,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889352083206177,0.5958545804023743,0.5678847432136536,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702898621559143,0.5603800415992737,0.3940727114677429,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674027681350708,0.378310889005661,0.3637349307537079,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836779117584229,0.2640233337879181,1.2155660390853882,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.3529968261719,1.0,0.6693058013916016,1.0,1.0,0.0,1.0,-3.3639206886291504,3.3639116287231445,9.096449502976611e-06,2.597618341445923,0.3533337414264679,0.3533337414264679,0.0,248.14649963378903,255.0,10551.5283203125,-0.0,3602.052001953125,1.0,283.1499938964844,287.79949951171875,290.0570068359375,291.8525390625,293.1499938964844,293.1499938964844,283.1499938964844,17979.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610710501670837,1.0,0.0,0.0,0.542479395866394,0.5424830913543701,1.963631568457913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.41015625,0.0,24.590919494628903,1895.4371337890625,0.0,211.585678100586,0.2546411156654358,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991185545921326,0.2826611995697021,0.2600995302200317,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878468871116638,0.5959529876708984,0.5680330395698547,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704548478126526,0.5628377795219421,0.3958107531070709,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666756510734558,0.3786400854587555,0.3640988171100616,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829544901847839,0.2642009556293487,1.216614842414856,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529357910156,1.0,0.6706013083457947,1.0,1.0,0.0,1.0,-3.368072271347046,3.36806321144104,9.119224159803709e-06,2.6009414196014404,0.3536993265151977,0.3536993265151977,0.0,249.6734313964844,258.0,10564.662109375,-0.0,3620.69384765625,1.0,283.1499938964844,287.7988586425781,290.0437927246094,291.84039306640625,293.1499938964844,293.1499938964844,283.1499938964844,17979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616892099380493,1.0,0.0,0.0,0.5432317852973938,0.5432354211807251,1.9690819641482452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.30126953125,0.0,24.635684967041016,1895.4371337890625,0.0,212.5548095703125,0.2547260224819183,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975186467170715,0.2828771471977234,0.2603952288627624,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856875896453857,0.5961233377456665,0.5683042407035828,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707926869392395,0.5677549839019775,0.3992878496646881,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652369141578674,0.3792834877967834,0.3648125529289245,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815217137336731,0.2645468711853027,1.2186708450317385,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.673173189163208,1.0,1.0,0.0,1.0,-3.376267671585083,3.376258373260498,9.164313269138802e-06,2.607520580291748,0.3544280529022217,0.3544280529022217,0.0,252.72625732421875,261.0,10590.7998046875,-0.0,3657.8388671875,1.0,283.1499938964844,287.7975158691406,290.01678466796875,291.8153686523437,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628992736339569,1.0,0.0,0.0,0.5447350144386292,0.5447386503219604,1.9799946571197324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.95166015625,0.0,24.72528648376465,1895.4371337890625,0.0,214.4548492431641,0.2548960447311401,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975186467170715,0.2828771471977234,0.2603952288627624,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856875896453857,0.5961233377456665,0.5683042407035828,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707926869392395,0.5677549839019775,0.3992878496646881,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652369141578674,0.3792834877967834,0.3648125529289245,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815217137336731,0.2645468711853027,1.2186708450317385,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.673173189163208,1.0,1.0,0.0,1.0,-3.376267671585083,3.376258373260498,9.164313269138802e-06,2.607520580291748,0.3544280529022217,0.3544280529022217,0.0,252.72625732421875,261.0,10590.7998046875,-0.0,3657.8388671875,1.0,283.1499938964844,287.7975158691406,290.01678466796875,291.8153686523437,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628992736339569,1.0,0.0,0.0,0.5447350144386292,0.5447386503219604,1.9799946571197324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.95166015625,0.0,24.72528648376465,1895.4371337890625,0.0,214.4548492431641,0.2548960447311401,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959338784217834,0.2830788195133209,0.260678231716156,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835500478744507,0.5962550044059753,0.5685411095619202,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711400032043457,0.5726742148399353,0.4027661681175232,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638180255889893,0.3799073100090027,0.365507960319519,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801072359085083,0.2648807764053345,1.2206735610961914,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.67572021484375,1.0,1.0,0.0,1.0,-3.384321928024292,3.384312629699707,9.20879392651841e-06,2.61400842666626,0.3551528453826904,0.3551528453826904,0.0,255.7781524658203,264.0,10616.75,-0.0,3694.803466796875,1.0,283.1499938964844,287.796142578125,289.9890441894531,291.7895812988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640717566013336,1.0,0.0,0.0,0.546234667301178,0.546238362789154,1.9909117909833185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.439453125,0.0,24.81488609313965,1895.4371337890625,0.0,216.2997283935547,0.2550661563873291,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959338784217834,0.2830788195133209,0.260678231716156,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835500478744507,0.5962550044059753,0.5685411095619202,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711400032043457,0.5726742148399353,0.4027661681175232,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638180255889893,0.3799073100090027,0.365507960319519,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801072359085083,0.2648807764053345,1.2206735610961914,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.67572021484375,1.0,1.0,0.0,1.0,-3.384321928024292,3.384312629699707,9.20879392651841e-06,2.61400842666626,0.3551528453826904,0.3551528453826904,0.0,255.7781524658203,264.0,10616.75,-0.0,3694.803466796875,1.0,283.1499938964844,287.796142578125,289.9890441894531,291.7895812988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640717566013336,1.0,0.0,0.0,0.546234667301178,0.546238362789154,1.9909117909833185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.439453125,0.0,24.81488609313965,1895.4371337890625,0.0,216.2997283935547,0.2550661563873291,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943625211715698,0.2832659780979156,0.2609484493732452,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.881428599357605,0.5963409543037415,0.5687363743782043,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714945316314697,0.5775943398475647,0.4062451422214508,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624167799949646,0.380511075258255,0.3661847412586212,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787094473838806,0.2652026712894439,1.222623348236084,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782416701316833,1.0,1.0,0.0,1.0,-3.392225503921509,3.392216205596924,9.252596100850496e-06,2.6203935146331787,0.3558727204799652,0.3558727204799652,0.0,258.8301086425781,267.0,10642.474609375,-0.0,3731.56396484375,1.0,283.1499938964844,287.7947082519531,289.9608154296875,291.76324462890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651944696903229,1.0,0.0,0.0,0.5477286577224731,0.5477323532104492,2.0018173785274485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.779541015625,0.0,24.904356002807617,1895.4371337890625,0.0,218.07000732421875,0.2552361190319061,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943625211715698,0.2832659780979156,0.2609484493732452,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.881428599357605,0.5963409543037415,0.5687363743782043,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714945316314697,0.5775943398475647,0.4062451422214508,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624167799949646,0.380511075258255,0.3661847412586212,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787094473838806,0.2652026712894439,1.222623348236084,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782416701316833,1.0,1.0,0.0,1.0,-3.392225503921509,3.392216205596924,9.252596100850496e-06,2.6203935146331787,0.3558727204799652,0.3558727204799652,0.0,258.8301086425781,267.0,10642.474609375,-0.0,3731.56396484375,1.0,283.1499938964844,287.7947082519531,289.9608154296875,291.76324462890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651944696903229,1.0,0.0,0.0,0.5477286577224731,0.5477323532104492,2.0018173785274485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.779541015625,0.0,24.904356002807617,1895.4371337890625,0.0,218.07000732421875,0.2552361190319061,1.0,0.0,3.0,1.0,0.0
