time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928041577339172,0.2834387123584747,0.2612060010433197,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793217539787292,0.5963805913925171,0.5688885450363159,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718551993370056,0.5825144648551941,0.4097241163253784,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610324621200562,0.3810949921607971,0.3668431043624878,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773278713226318,0.2655127644538879,1.224521279335022,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807377934455872,1.0,1.0,0.0,1.0,-3.399977684020996,3.399968385696411,9.29569887375692e-06,2.626671075820923,0.3565868437290191,0.3565868437290191,0.0,261.88214111328125,270.0,10667.9521484375,-0.0,3768.11181640625,1.0,283.1499938964844,287.7932434082031,289.9324035644531,291.736572265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662588000297546,1.0,0.0,0.0,0.5492151379585266,0.5492188334465027,2.012697386533091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.994873046875,0.0,24.993581771850582,1895.4371337890625,0.0,219.7517242431641,0.2554056942462921,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928041577339172,0.2834387123584747,0.2612060010433197,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793217539787292,0.5963805913925171,0.5688885450363159,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718551993370056,0.5825144648551941,0.4097241163253784,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610324621200562,0.3810949921607971,0.3668431043624878,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773278713226318,0.2655127644538879,1.224521279335022,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807377934455872,1.0,1.0,0.0,1.0,-3.399977684020996,3.399968385696411,9.29569887375692e-06,2.626671075820923,0.3565868437290191,0.3565868437290191,0.0,261.88214111328125,270.0,10667.9521484375,-0.0,3768.11181640625,1.0,283.1499938964844,287.7932434082031,289.9324035644531,291.736572265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662588000297546,1.0,0.0,0.0,0.5492151379585266,0.5492188334465027,2.012697386533091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.994873046875,0.0,24.993581771850582,1895.4371337890625,0.0,219.7517242431641,0.2554056942462921,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920296549797058,0.2835195362567901,0.2613299190998077,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782735466957092,0.596382737159729,0.5689481496810913,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720375895500183,0.5849741697311401,0.4114633202552795,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603464126586914,0.3813793361186981,0.3671651780605316,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766430139541626,0.2656633555889129,1.22545063495636,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515625,1.0,0.6819761991500854,1.0,1.0,0.0,1.0,-3.403795957565308,3.4037866592407227,9.316976502304897e-06,2.629767417907715,0.3569414317607879,0.3569414317607879,0.0,263.4080505371094,270.0,10680.5908203125,-0.0,3786.300537109375,1.0,283.1499938964844,287.7925109863281,289.9181823730469,291.72320556640625,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667666018009186,1.0,0.0,0.0,0.549954891204834,0.5499585866928101,2.0181230908633552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.56298828125,0.0,25.03806495666504,1895.4371337890625,0.0,220.5553436279297,0.255490243434906,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912581920623779,0.2835966050624847,0.2614505290985107,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772287368774414,0.5963730812072754,0.568996787071228,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.872221052646637,0.5874332785606384,0.4132022559642792,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7596641778945923,0.3816584944725036,0.3674824833869934,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.675961971282959,0.2658109962940216,1.2263669967651367,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832080483436584,1.0,1.0,0.0,1.0,-3.4075748920440674,3.4075655937194824,9.338066774944307e-06,2.6328341960906982,0.3572942614555359,0.3572942614555359,0.0,264.9338684082031,273.0,10693.15625,-0.0,3804.429931640625,1.0,283.1499938964844,287.791748046875,289.9040222167969,291.7098693847656,293.1499938964844,293.1499938964844,283.1499938964844,17979.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672578036785126,1.0,0.0,0.0,0.5506920218467712,0.5506957173347473,2.023536715967112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.109130859375,0.0,25.082439422607425,1895.4371337890625,0.0,221.33346557617188,0.2555746138095855,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.689724326133728,0.2837399542331695,0.2616823017597198,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751500248908997,0.5963205099105835,0.5690629482269287,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908398628235,0.5923494696617126,0.4166785776615143,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583114504814148,0.3822020888328552,0.3681034445762634,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746117472648621,0.2660979032516479,1.2281630039215088,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856533288955688,1.0,1.0,0.0,1.0,-3.415022134780884,3.415012836456299,9.37971162784379e-06,2.638883113861084,0.3579945266246795,0.3579945266246795,0.0,267.9854736328125,276.0,10718.0771484375,-0.0,3840.525390625,1.0,283.1499938964844,287.79022216796875,289.8760070800781,291.6834411621094,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368190735578537,1.0,0.0,0.0,0.5521581768989563,0.5521618127822876,2.0343257745025767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.152099609375,0.0,25.17084693908692,1895.4371337890625,0.0,222.8135681152344,0.2557427585124969,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.689724326133728,0.2837399542331695,0.2616823017597198,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751500248908997,0.5963205099105835,0.5690629482269287,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908398628235,0.5923494696617126,0.4166785776615143,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583114504814148,0.3822020888328552,0.3681034445762634,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746117472648621,0.2660979032516479,1.2281630039215088,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856533288955688,1.0,1.0,0.0,1.0,-3.415022134780884,3.415012836456299,9.37971162784379e-06,2.638883113861084,0.3579945266246795,0.3579945266246795,0.0,267.9854736328125,276.0,10718.0771484375,-0.0,3840.525390625,1.0,283.1499938964844,287.79022216796875,289.8760070800781,291.6834411621094,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368190735578537,1.0,0.0,0.0,0.5521581768989563,0.5521618127822876,2.0343257745025767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.152099609375,0.0,25.17084693908692,1895.4371337890625,0.0,222.8135681152344,0.2557427585124969,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882023215293884,0.2838686406612396,0.2619011998176574,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730855584144592,0.5962234735488892,0.569087564945221,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637861251831,0.5972618460655212,0.420152336359024,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7569736838340759,0.3827256858348846,0.3687058687210083,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732769012451172,0.266373723745346,1.2299102544784546,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880736947059631,1.0,1.0,0.0,1.0,-3.4223201274871826,3.4223105907440186,9.420621609024238e-06,2.644814729690552,0.3586870431900024,0.3586870431900024,0.0,271.0367126464844,279.0,10742.7001953125,-0.0,3876.39208984375,1.0,283.1499938964844,287.7886962890625,289.8486022949219,291.6575012207031,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690536618232727,1.0,0.0,0.0,0.5536121726036072,0.5536158680915833,2.0450537263627663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.14990234375,0.0,25.25871658325196,1895.4371337890625,0.0,224.1852264404297,0.2559099495410919,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882023215293884,0.2838686406612396,0.2619011998176574,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730855584144592,0.5962234735488892,0.569087564945221,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637861251831,0.5972618460655212,0.420152336359024,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7569736838340759,0.3827256858348846,0.3687058687210083,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732769012451172,0.266373723745346,1.2299102544784546,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880736947059631,1.0,1.0,0.0,1.0,-3.4223201274871826,3.4223105907440186,9.420621609024238e-06,2.644814729690552,0.3586870431900024,0.3586870431900024,0.0,271.0367126464844,279.0,10742.7001953125,-0.0,3876.39208984375,1.0,283.1499938964844,287.7886962890625,289.8486022949219,291.6575012207031,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690536618232727,1.0,0.0,0.0,0.5536121726036072,0.5536158680915833,2.0450537263627663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.14990234375,0.0,25.25871658325196,1895.4371337890625,0.0,224.1852264404297,0.2559099495410919,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866914629936218,0.2839823961257934,0.2621070444583893,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.871035099029541,0.5960822701454163,0.5690709948539734,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386993408203,0.6021686792373657,0.4236224293708801,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556500434875488,0.3832290470600128,0.3692895472049713,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719570755958557,0.2666385769844055,1.2316094636917114,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904692053794861,1.0,1.0,0.0,1.0,-3.4294679164886475,3.4294583797454834,9.460778528591618e-06,2.650624990463257,0.3593712747097015,0.3593712747097015,0.0,274.0875549316406,282.0,10767.0087890625,-0.0,3912.02197265625,1.0,283.1499938964844,287.787109375,289.8220520019531,291.63238525390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698434829711914,1.0,0.0,0.0,0.5550526976585388,0.5550563931465149,2.0557104463136973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.13037109375,0.0,25.345966339111328,1895.4371337890625,0.0,225.4429168701172,0.2560759782791137,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866914629936218,0.2839823961257934,0.2621070444583893,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.871035099029541,0.5960822701454163,0.5690709948539734,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386993408203,0.6021686792373657,0.4236224293708801,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556500434875488,0.3832290470600128,0.3692895472049713,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719570755958557,0.2666385769844055,1.2316094636917114,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904692053794861,1.0,1.0,0.0,1.0,-3.4294679164886475,3.4294583797454834,9.460778528591618e-06,2.650624990463257,0.3593712747097015,0.3593712747097015,0.0,274.0875549316406,282.0,10767.0087890625,-0.0,3912.02197265625,1.0,283.1499938964844,287.787109375,289.8220520019531,291.63238525390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698434829711914,1.0,0.0,0.0,0.5550526976585388,0.5550563931465149,2.0557104463136973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.13037109375,0.0,25.345966339111328,1895.4371337890625,0.0,225.4429168701172,0.2560759782791137,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851915717124939,0.284081220626831,0.2622997760772705,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689987063407898,0.595897912979126,0.5690141320228577,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145662307739,0.6070688366889954,0.4270879328250885,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543399333953857,0.3837122321128845,0.3698545098304748,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706521511077881,0.2668927609920501,1.2332619428634644,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928402185440063,1.0,1.0,0.0,1.0,-3.436467409133911,3.436457872390747,9.500178748567125e-06,2.6563124656677246,0.3600468039512634,0.3600468039512634,0.0,277.1380310058594,285.0,10790.9931640625,-0.0,3947.41357421875,1.0,283.1499938964844,287.7855529785156,289.7966613769531,291.6082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705561757087707,1.0,0.0,0.0,0.5564787983894348,0.5564824938774109,2.0662874078425372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.12109375,0.0,25.432525634765625,1895.4371337890625,0.0,226.57974243164065,0.2562407553195953,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851915717124939,0.284081220626831,0.2622997760772705,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689987063407898,0.595897912979126,0.5690141320228577,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145662307739,0.6070688366889954,0.4270879328250885,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543399333953857,0.3837122321128845,0.3698545098304748,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706521511077881,0.2668927609920501,1.2332619428634644,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928402185440063,1.0,1.0,0.0,1.0,-3.436467409133911,3.436457872390747,9.500178748567125e-06,2.6563124656677246,0.3600468039512634,0.3600468039512634,0.0,277.1380310058594,285.0,10790.9931640625,-0.0,3947.41357421875,1.0,283.1499938964844,287.7855529785156,289.7966613769531,291.6082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705561757087707,1.0,0.0,0.0,0.5564787983894348,0.5564824938774109,2.0662874078425372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.12109375,0.0,25.432525634765625,1895.4371337890625,0.0,226.57974243164065,0.2562407553195953,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844454407691956,0.2841248512268066,0.262391060590744,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679856061935425,0.5957894325256348,0.5689704418182373,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739026188850403,0.6095159649848938,0.4288186430931091,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.753689706325531,0.3839460909366607,0.37012979388237,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700050830841064,0.2670158147811889,1.2340705394744873,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940163969993591,1.0,1.0,0.0,1.0,-3.4399101734161377,3.4399006366729736,9.519584637018852e-06,2.6591084003448486,0.3603810667991638,0.3603810667991638,0.0,278.6629943847656,285.0,10802.8564453125,-0.0,3965.01416015625,1.0,283.1499938964844,287.7847595214844,289.78448486328125,291.59674072265625,293.1499938964844,293.1499938964844,283.1499938964844,17980.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708831667900085,1.0,0.0,0.0,0.55718594789505,0.5571896433830261,2.0715422266448523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.630126953125,0.0,25.47551727294922,1895.4371337890625,0.0,227.10194396972656,0.2563226222991943,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837020516395569,0.2841648459434509,0.2624791860580444,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669762015342712,0.5956708192825317,0.5689172744750977,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740906715393066,0.6119610071182251,0.4305479824542999,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530427575111389,0.3841750621795654,0.370400607585907,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693617105484009,0.2671363651752472,1.2348681688308716,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951866745948792,1.0,1.0,0.0,1.0,-3.4433178901672363,3.4433083534240723,9.538806807540824e-06,2.661873817443848,0.3607131242752075,0.3607131242752075,0.0,280.1878967285156,288.0,10814.638671875,-0.0,3982.5576171875,1.0,283.1499938964844,287.7839660644531,289.7726745605469,291.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711890578269958,1.0,0.0,0.0,0.5578892827033997,0.557892918586731,2.076775018622357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.152099609375,0.0,25.518320083618164,1895.4371337890625,0.0,227.5908050537109,0.2564041316509247,1.0,0.0,3.0,1.0,0.0
11979420,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822230219841003,0.2842336595058441,0.2626456022262573,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649681806564331,0.5954029560089111,0.5687824487686157,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744663000106812,0.6168442368507385,0.4340019226074219,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517582178115845,0.3846181333065033,0.3709283471107483,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680858731269836,0.2673699259757995,1.2364304065704346,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975095272064209,1.0,1.0,0.0,1.0,-3.450024604797364,3.450015068054199,9.57667907641735e-06,2.66731071472168,0.3613701462745666,0.3613701462745666,0.0,283.2373962402344,291.0,10837.947265625,-0.0,4017.462890625,1.0,283.1499938964844,287.7823791503906,289.7503356933594,291.5643310546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717360198497772,1.0,0.0,0.0,0.5592836737632751,0.5592873692512512,2.087169548303791e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.253173828125,0.0,25.60331344604492,1895.4371337890625,0.0,228.4658203125,0.2565659880638122,1.0,0.0,3.0,1.0,0.0
11979480,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822230219841003,0.2842336595058441,0.2626456022262573,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649681806564331,0.5954029560089111,0.5687824487686157,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744663000106812,0.6168442368507385,0.4340019226074219,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517582178115845,0.3846181333065033,0.3709283471107483,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680858731269836,0.2673699259757995,1.2364304065704346,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975095272064209,1.0,1.0,0.0,1.0,-3.450024604797364,3.450015068054199,9.57667907641735e-06,2.66731071472168,0.3613701462745666,0.3613701462745666,0.0,283.2373962402344,291.0,10837.947265625,-0.0,4017.462890625,1.0,283.1499938964844,287.7823791503906,289.7503356933594,291.5643310546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717360198497772,1.0,0.0,0.0,0.5592836737632751,0.5592873692512512,2.087169548303791e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.253173828125,0.0,25.60331344604492,1895.4371337890625,0.0,228.4658203125,0.2565659880638122,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807541847229004,0.2842873930931091,0.2627987861633301,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629745841026306,0.5950947403907776,0.5686097741127014,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407959938049,0.6217175126075745,0.4374490082263946,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504858374595642,0.3850412964820862,0.3714376091957092,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668243408203125,0.267593502998352,1.2379488945007324,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998085975646973,1.0,1.0,0.0,1.0,-3.456587314605713,3.4565775394439697,9.61378373176558e-06,2.672621250152588,0.3620175123214721,0.3620175123214721,0.0,286.28619384765625,294.0,10860.9072265625,-0.0,4052.121337890625,1.0,283.1499938964844,287.7807922363281,289.7299499511719,291.54498291015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372193843126297,1.0,0.0,0.0,0.5606610774993896,0.560664713382721,2.09746282564538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.456298828125,0.0,25.68744468688965,1895.4371337890625,0.0,229.1990966796875,0.2567262649536133,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807541847229004,0.2842873930931091,0.2627987861633301,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629745841026306,0.5950947403907776,0.5686097741127014,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407959938049,0.6217175126075745,0.4374490082263946,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504858374595642,0.3850412964820862,0.3714376091957092,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668243408203125,0.267593502998352,1.2379488945007324,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998085975646973,1.0,1.0,0.0,1.0,-3.456587314605713,3.4565775394439697,9.61378373176558e-06,2.672621250152588,0.3620175123214721,0.3620175123214721,0.0,286.28619384765625,294.0,10860.9072265625,-0.0,4052.121337890625,1.0,283.1499938964844,287.7807922363281,289.7299499511719,291.54498291015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372193843126297,1.0,0.0,0.0,0.5606610774993896,0.560664713382721,2.09746282564538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.456298828125,0.0,25.68744468688965,1895.4371337890625,0.0,229.1990966796875,0.2567262649536133,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792952418327332,0.2843260467052459,0.2629387378692627,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609954714775085,0.5947470664978027,0.5684003233909607,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133846282959,0.626579225063324,0.4408882856369018,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492250204086304,0.3854446113109588,0.3719284832477569,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655770540237427,0.2678073644638061,1.2394250631332395,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020843029022217,1.0,1.0,0.0,1.0,-3.4630069732666016,3.462997436523437,9.65011895459611e-06,2.6778042316436768,0.3626549541950226,0.3626549541950226,0.0,289.3343811035156,297.0,10883.5126953125,-0.0,4086.53076171875,1.0,283.1499938964844,287.7791748046875,289.7117919921875,291.5278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725599944591522,1.0,0.0,0.0,0.5620207786560059,0.5620244741439819,2.1076486333981848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.7939453125,0.0,25.77066421508789,1895.4371337890625,0.0,229.7861328125,0.2568848431110382,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792952418327332,0.2843260467052459,0.2629387378692627,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609954714775085,0.5947470664978027,0.5684003233909607,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133846282959,0.626579225063324,0.4408882856369018,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492250204086304,0.3854446113109588,0.3719284832477569,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655770540237427,0.2678073644638061,1.2394250631332395,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020843029022217,1.0,1.0,0.0,1.0,-3.4630069732666016,3.462997436523437,9.65011895459611e-06,2.6778042316436768,0.3626549541950226,0.3626549541950226,0.0,289.3343811035156,297.0,10883.5126953125,-0.0,4086.53076171875,1.0,283.1499938964844,287.7791748046875,289.7117919921875,291.5278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725599944591522,1.0,0.0,0.0,0.5620207786560059,0.5620244741439819,2.1076486333981848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.7939453125,0.0,25.77066421508789,1895.4371337890625,0.0,229.7861328125,0.2568848431110382,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.677844226360321,0.2843486070632934,0.2630650997161865,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.859028697013855,0.5943580865859985,0.5681537389755249,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755760192871094,0.6314011812210083,0.4443103671073913,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479738593101501,0.3858273029327392,0.3724007606506347,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.66434246301651,0.2680115103721618,1.240859866142273,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043361663818359,1.0,1.0,0.0,1.0,-3.469273090362549,3.4692635536193848,9.685617442301007e-06,2.6828508377075195,0.3632822632789612,0.3632822632789612,0.0,292.3837585449219,300.0,10905.7451171875,-0.0,4120.66845703125,1.0,283.1499938964844,287.777587890625,289.69610595703125,291.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728322982788086,1.0,0.0,0.0,0.563362181186676,0.5633658170700073,2.11772128722032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.29638671875,0.0,25.852928161621094,1895.4371337890625,0.0,230.2230529785156,0.2570416033267975,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.677844226360321,0.2843486070632934,0.2630650997161865,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.859028697013855,0.5943580865859985,0.5681537389755249,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755760192871094,0.6314011812210083,0.4443103671073913,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479738593101501,0.3858273029327392,0.3724007606506347,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.66434246301651,0.2680115103721618,1.240859866142273,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043361663818359,1.0,1.0,0.0,1.0,-3.469273090362549,3.4692635536193848,9.685617442301007e-06,2.6828508377075195,0.3632822632789612,0.3632822632789612,0.0,292.3837585449219,300.0,10905.7451171875,-0.0,4120.66845703125,1.0,283.1499938964844,287.777587890625,289.69610595703125,291.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728322982788086,1.0,0.0,0.0,0.563362181186676,0.5633658170700073,2.11772128722032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.29638671875,0.0,25.852928161621094,1895.4371337890625,0.0,230.2230529785156,0.2570416033267975,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771170496940613,0.2843520045280456,0.2631221711635589,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580436706542969,0.5941426753997803,0.5680130124092102,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757321238517761,0.6337509751319885,0.4459896683692932,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.747347354888916,0.3860091269016266,0.3726288974285126,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637260317802429,0.2681091427803039,1.241560697555542,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054507732391357,1.0,1.0,0.0,1.0,-3.472310304641724,3.4723005294799805,9.702837814984376e-06,2.685293674468994,0.3635917007923126,0.3635917007923126,0.0,293.91387939453125,300.0,10916.6728515625,-0.0,4137.564453125,1.0,283.1499938964844,287.7767944335937,289.6893005371094,291.5066223144531,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729339838027954,1.0,0.0,0.0,0.564025342464447,0.5640289783477783,2.1227100077680926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.11376953125,0.0,25.89366340637207,1895.4371337890625,0.0,230.38626098632807,0.2571192383766174,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763876080513,0.2843499183654785,0.2631746530532837,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570560812950134,0.5939134359359741,0.5678591728210449,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758659362792969,0.6360663175582886,0.4476403892040252,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.746719241142273,0.3861842751502991,0.3728511333465576,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631091833114624,0.2682031989097595,1.2422481775283811,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065564393997192,1.0,1.0,0.0,1.0,-3.4752683639526367,3.4752588272094727,9.719617992232088e-06,2.6876704692840576,0.3638980388641357,0.3638980388641357,0.0,295.4480895996094,303.0,10927.4521484375,-0.0,4154.30712890625,1.0,283.1499938964844,287.7760009765625,289.6832275390625,291.5009155273437,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730116784572601,1.0,0.0,0.0,0.5646829009056091,0.5646865367889404,2.127662313000656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.968505859375,0.0,25.93410301208496,1895.4371337890625,0.0,230.510986328125,0.2571963369846344,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749301552772522,0.2843310832977295,0.2632663547992706,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550847172737122,0.5934200882911682,0.5675173997879028,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036992073059,0.6406517624855042,0.4508972764015198,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454658150672913,0.3865163922309875,0.3732784688472748,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618804931640625,0.2683810889720917,1.2435786724090576,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087423205375671,1.0,1.0,0.0,1.0,-3.4810001850128174,3.4809906482696533,9.752143341756891e-06,2.6922647953033447,0.3645012974739074,0.3645012974739074,0.0,298.517822265625,306.0,10948.6201171875,-0.0,4187.39990234375,1.0,283.1499938964844,287.7743225097656,289.6732788085937,291.49169921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730864524841308,1.0,0.0,0.0,0.5659803748130798,0.5659840703010559,2.1374512826355385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.80029296875,0.0,26.0140380859375,1895.4371337890625,0.0,230.63107299804688,0.2573488354682922,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749301552772522,0.2843310832977295,0.2632663547992706,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550847172737122,0.5934200882911682,0.5675173997879028,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036992073059,0.6406517624855042,0.4508972764015198,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454658150672913,0.3865163922309875,0.3732784688472748,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618804931640625,0.2683810889720917,1.2435786724090576,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087423205375671,1.0,1.0,0.0,1.0,-3.4810001850128174,3.4809906482696533,9.752143341756891e-06,2.6922647953033447,0.3645012974739074,0.3645012974739074,0.0,298.517822265625,306.0,10948.6201171875,-0.0,4187.39990234375,1.0,283.1499938964844,287.7743225097656,289.6732788085937,291.49169921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730864524841308,1.0,0.0,0.0,0.5659803748130798,0.5659840703010559,2.1374512826355385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.80029296875,0.0,26.0140380859375,1895.4371337890625,0.0,230.63107299804688,0.2573488354682922,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734808087348938,0.2842938303947449,0.2633413970470428,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531272411346436,0.5928858518600464,0.5671358704566956,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300776481628,0.6452063322067261,0.4541273415088653,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442216873168945,0.3868254423141479,0.373683899641037,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606639623641968,0.2685465216636657,1.2448526620864868,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108967900276184,1.0,1.0,0.0,1.0,-3.486537456512451,3.486527681350708,9.78357275016606e-06,2.6966867446899414,0.3650917708873749,0.3650917708873749,0.0,301.58184814453125,309.0,10969.3095703125,-0.0,4220.05078125,1.0,283.1499938964844,287.7726745605469,289.6666564941406,291.4856872558594,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730503618717193,1.0,0.0,0.0,0.567253589630127,0.567257285118103,2.147078603798036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.847900390625,0.0,26.09264373779297,1895.4371337890625,0.0,230.57313537597656,0.2574988305568695,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734808087348938,0.2842938303947449,0.2633413970470428,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531272411346436,0.5928858518600464,0.5671358704566956,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300776481628,0.6452063322067261,0.4541273415088653,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442216873168945,0.3868254423141479,0.373683899641037,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606639623641968,0.2685465216636657,1.2448526620864868,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108967900276184,1.0,1.0,0.0,1.0,-3.486537456512451,3.486527681350708,9.78357275016606e-06,2.6966867446899414,0.3650917708873749,0.3650917708873749,0.0,301.58184814453125,309.0,10969.3095703125,-0.0,4220.05078125,1.0,283.1499938964844,287.7726745605469,289.6666564941406,291.4856872558594,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730503618717193,1.0,0.0,0.0,0.567253589630127,0.567257285118103,2.147078603798036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.847900390625,0.0,26.09264373779297,1895.4371337890625,0.0,230.57313537597656,0.2574988305568695,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720414161682129,0.2842391729354858,0.2634008228778839,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511866331100464,0.5923149585723877,0.5667192935943604,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765533566474915,0.6497381329536438,0.4573409855365753,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429880499839783,0.387112557888031,0.3740685880184173,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659461498260498,0.2687012255191803,1.246077060699463,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.71302330493927,1.0,1.0,0.0,1.0,-3.491909503936768,3.4918997287750244,9.814064469537698e-06,2.7009594440460205,0.3656695485115051,0.3656695485115051,0.0,304.63946533203125,312.0,10989.546875,-0.0,4252.326171875,1.0,283.1499938964844,287.7710266113281,289.66357421875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729012012481689,1.0,0.0,0.0,0.5685023069381714,0.5685060024261475,2.1565419672242573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.1630859375,0.0,26.16988754272461,1895.4371337890625,0.0,230.3336639404297,0.2576462626457214,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720414161682129,0.2842391729354858,0.2634008228778839,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511866331100464,0.5923149585723877,0.5667192935943604,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765533566474915,0.6497381329536438,0.4573409855365753,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429880499839783,0.387112557888031,0.3740685880184173,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659461498260498,0.2687012255191803,1.246077060699463,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.71302330493927,1.0,1.0,0.0,1.0,-3.491909503936768,3.4918997287750244,9.814064469537698e-06,2.7009594440460205,0.3656695485115051,0.3656695485115051,0.0,304.63946533203125,312.0,10989.546875,-0.0,4252.326171875,1.0,283.1499938964844,287.7710266113281,289.66357421875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729012012481689,1.0,0.0,0.0,0.5685023069381714,0.5685060024261475,2.1565419672242573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.1630859375,0.0,26.16988754272461,1895.4371337890625,0.0,230.3336639404297,0.2576462626457214,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706116199493408,0.284167617559433,0.2634451985359192,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492627739906311,0.5917097330093384,0.5662703514099121,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767728209495544,0.6542462706565857,0.4605384171009063,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.74176424741745,0.3873783349990845,0.3744332492351532,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582733392715454,0.2688462734222412,1.247258186340332,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151241898536682,1.0,1.0,0.0,1.0,-3.49712872505188,3.4971189498901367,9.843683073995637e-06,2.705091714859009,0.3662347495555877,0.3662347495555877,0.0,307.6923522949219,300.0,11009.3427734375,-0.0,4284.26171875,1.0,283.1499938964844,287.7693786621094,289.6643371582031,291.484375,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726386427879333,1.0,0.0,0.0,0.5697264671325684,0.5697301626205444,2.1658395965573618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.788330078125,0.0,26.245752334594727,1895.4371337890625,0.0,229.91229248046875,0.2577910721302032,1.0,0.0,3.0,1.0,0.0
