time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706116199493408,0.284167617559433,0.2634451985359192,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492627739906311,0.5917097330093384,0.5662703514099121,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767728209495544,0.6542462706565857,0.4605384171009063,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.74176424741745,0.3873783349990845,0.3744332492351532,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582733392715454,0.2688462734222412,1.247258186340332,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151241898536682,1.0,1.0,0.0,1.0,-3.49712872505188,3.4971189498901367,9.843683073995637e-06,2.705091714859009,0.3662347495555877,0.3662347495555877,0.0,307.6923522949219,300.0,11009.3427734375,-0.0,4284.26171875,1.0,283.1499938964844,287.7693786621094,289.6643371582031,291.484375,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726386427879333,1.0,0.0,0.0,0.5697264671325684,0.5697301626205444,2.1658395965573618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.788330078125,0.0,26.245752334594727,1895.4371337890625,0.0,229.91229248046875,0.2577910721302032,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712526679039001,0.2841276228427887,0.2633580267429352,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499300479888916,0.59139484167099,0.5659245252609253,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786576390266418,0.6564913988113403,0.4620497226715088,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425147891044617,0.3875035345554352,0.3744984269142151,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589688658714294,0.2689156532287597,1.247312307357788,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144078016281128,1.0,1.0,0.0,1.0,-3.498573303222656,3.498563289642334,9.852039511315525e-06,2.7062907218933105,0.3665079772472381,0.3665079772472381,0.0,306.38671875,300.0,11017.82421875,-0.0,4280.26416015625,1.0,283.1499938964844,287.7684631347656,289.6662292480469,291.4864501953125,293.1499938964844,293.1499938964844,283.1499938964844,17982.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724616467952728,1.0,0.0,0.0,0.5703252553939819,0.570328950881958,2.1703947084006362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.126220703125,0.0,26.282989501953125,1895.4371337890625,0.0,229.6284027099609,0.2578622698783874,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726128458976746,0.2840955555438995,0.2632203102111816,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514556288719177,0.5910781621932983,0.5655178427696228,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814876079559326,0.6587369441986084,0.4635177254676819,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439867258071899,0.3876309990882873,0.3745059967041015,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603493094444275,0.2689913511276245,1.2471091747283936,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131021022796631,1.0,1.0,0.0,1.0,-3.4994499683380127,3.4994399547576904,9.857092663878577e-06,2.7070109844207764,0.3667676150798797,0.3667676150798797,0.0,303.62164306640625,288.0,11025.421875,-0.0,4266.04931640625,1.0,283.1499938964844,287.7672424316406,289.6691589355469,291.489501953125,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372252881526947,1.0,0.0,0.0,0.5708985328674316,0.5709022283554077,2.174759927697778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.179931640625,0.0,26.31891632080078,1895.4371337890625,0.0,229.29373168945312,0.2579314708709717,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766743659973145,0.284057468175888,0.2628780603408813,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560988903045654,0.59044349193573,0.5646078586578369,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889058232307434,0.6632306575775146,0.4663853943347931,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482807040214539,0.3878974914550781,0.3744363784790039,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644021272659302,0.2691685259342193,1.2463606595993042,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092599272727966,1.0,1.0,0.0,1.0,-3.5004100799560547,3.5004003047943115,9.862651495495813e-06,2.707808494567871,0.3672537207603454,0.3672537207603454,0.0,295.6603698730469,276.0,11039.142578125,-0.0,4220.98779296875,1.0,283.1499938964844,287.764404296875,289.6781616210937,291.4985656738281,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717085421085357,1.0,0.0,0.0,0.5719771981239319,0.571980893611908,2.1829858809496727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.893310546875,0.0,26.38690757751465,1895.4371337890625,0.0,228.4218292236328,0.2580630481243133,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766743659973145,0.284057468175888,0.2628780603408813,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560988903045654,0.59044349193573,0.5646078586578369,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889058232307434,0.6632306575775146,0.4663853943347931,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482807040214539,0.3878974914550781,0.3744363784790039,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644021272659302,0.2691685259342193,1.2463606595993042,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092599272727966,1.0,1.0,0.0,1.0,-3.5004100799560547,3.5004003047943115,9.862651495495813e-06,2.707808494567871,0.3672537207603454,0.3672537207603454,0.0,295.6603698730469,276.0,11039.142578125,-0.0,4220.98779296875,1.0,283.1499938964844,287.764404296875,289.6781616210937,291.4985656738281,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717085421085357,1.0,0.0,0.0,0.5719771981239319,0.571980893611908,2.1829858809496727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.893310546875,0.0,26.38690757751465,1895.4371337890625,0.0,228.4218292236328,0.2580630481243133,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.679328203201294,0.2840501666069031,0.2626807689666748,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591609597206116,0.5901128649711609,0.5641014575958252,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934714794158936,0.665567934513092,0.4678529798984527,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510687112808228,0.3880421221256256,0.3743733167648315,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.667041003704071,0.269274890422821,1.2458796501159668,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.706834077835083,1.0,1.0,0.0,1.0,-3.5006749629974365,3.5006649494171143,9.864184903563e-06,2.708028554916382,0.3674898147583008,0.3674898147583008,0.0,290.6796875,276.0,11045.6484375,-0.0,4191.9072265625,1.0,283.1499938964844,287.76287841796875,289.6846008300781,291.5049133300781,293.1499938964844,293.1499938964844,283.1499938964844,17984.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713510036468506,1.0,0.0,0.0,0.5725030899047852,0.5725067853927612,2.1870016908565052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.808837890625,0.0,26.42018318176269,1895.4371337890625,0.0,227.8497467041016,0.2581276595592499,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820281147956848,0.2840494513511657,0.2624931633472442,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622918128967285,0.5898070931434631,0.5636216402053833,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980099558830261,0.6677246689796448,0.4691986739635467,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539071440696716,0.3881785869598388,0.3743062019348144,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697283983230591,0.2693809270858764,1.2454153299331665,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044367790222168,1.0,1.0,0.0,1.0,-3.500851631164551,3.500841856002808,9.86520080914488e-06,2.70817232131958,0.3676985204219818,0.3676985204219818,0.0,285.77593994140625,264.0,11051.357421875,-0.0,4163.05322265625,1.0,283.1499938964844,287.761474609375,289.691650390625,291.5118713378906,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709729611873626,1.0,0.0,0.0,0.5729687213897705,0.5729724168777466,2.190560977055611e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.51904296875,0.0,26.4497013092041,1895.4371337890625,0.0,227.24539184570312,0.2581849992275238,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883363127708435,0.284063309431076,0.2620929777622223,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696666955947876,0.5891666412353516,0.5625936985015869,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085286259651184,0.6722126007080078,0.4719801247119903,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605734467506409,0.388469785451889,0.3741480410099029,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760292649269104,0.269624263048172,1.244430422782898,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990934014320374,1.0,1.0,0.0,1.0,-3.501104593276977,3.5010948181152344,9.866622349363752e-06,2.7083663940429688,0.3680918216705322,0.3680918216705322,0.0,274.89849853515625,252.0,11061.578125,-0.0,4098.6806640625,1.0,283.1499938964844,287.7585754394531,289.7091064453125,291.52935791015625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703950345516205,1.0,0.0,0.0,0.5738604068756104,0.5738641023635864,2.197384141311432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.00439453125,0.0,26.506628036499023,1895.4371337890625,0.0,226.32254028320312,0.2582962214946747,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883363127708435,0.284063309431076,0.2620929777622223,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696666955947876,0.5891666412353516,0.5625936985015869,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085286259651184,0.6722126007080078,0.4719801247119903,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605734467506409,0.388469785451889,0.3741480410099029,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760292649269104,0.269624263048172,1.244430422782898,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990934014320374,1.0,1.0,0.0,1.0,-3.501104593276977,3.5010948181152344,9.866622349363752e-06,2.7083663940429688,0.3680918216705322,0.3680918216705322,0.0,274.89849853515625,252.0,11061.578125,-0.0,4098.6806640625,1.0,283.1499938964844,287.7585754394531,289.7091064453125,291.52935791015625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703950345516205,1.0,0.0,0.0,0.5738604068756104,0.5738641023635864,2.197384141311432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.00439453125,0.0,26.506628036499023,1895.4371337890625,0.0,226.32254028320312,0.2582962214946747,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954362988471985,0.2840909361839294,0.2616878151893616,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780701160430908,0.5885171890258789,0.5615383982658386,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210639595985411,0.676685094833374,0.4747374057769775,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681661248207092,0.388764888048172,0.3739749491214752,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831674575805664,0.2698922157287597,1.243467926979065,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934633851051331,1.0,1.0,0.0,1.0,-3.501298666000366,3.501288652420044,9.867667358776089e-06,2.70849871635437,0.3684063553810119,0.3684063553810119,0.0,263.50714111328125,240.0,11068.5517578125,-0.0,4031.07470703125,1.0,283.1499938964844,287.75555419921875,289.72711181640625,291.5481262207031,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703755736351013,1.0,0.0,0.0,0.5745972394943237,0.5746009349822998,2.2030308244325173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.470703125,0.0,26.554676055908203,1895.4371337890625,0.0,226.29150390625,0.2583918571472168,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954362988471985,0.2840909361839294,0.2616878151893616,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780701160430908,0.5885171890258789,0.5615383982658386,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210639595985411,0.676685094833374,0.4747374057769775,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681661248207092,0.388764888048172,0.3739749491214752,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831674575805664,0.2698922157287597,1.243467926979065,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934633851051331,1.0,1.0,0.0,1.0,-3.501298666000366,3.501288652420044,9.867667358776089e-06,2.70849871635437,0.3684063553810119,0.3684063553810119,0.0,263.50714111328125,240.0,11068.5517578125,-0.0,4031.07470703125,1.0,283.1499938964844,287.75555419921875,289.72711181640625,291.5481262207031,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703755736351013,1.0,0.0,0.0,0.5745972394943237,0.5746009349822998,2.2030308244325173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.470703125,0.0,26.554676055908203,1895.4371337890625,0.0,226.29150390625,0.2583918571472168,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992571353912354,0.2841079831123352,0.2614845633506775,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826395273208618,0.5881880521774292,0.5610025525093079,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279293417930604,0.6789136528968811,0.4761077761650085,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722991704940796,0.3889123201370239,0.3738844394683838,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870301365852356,0.2700335085391998,1.2430018186569214,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905816197395325,1.0,1.0,0.0,1.0,-3.5013883113861084,3.501378536224365,9.868133929558098e-06,2.7085537910461426,0.368528664112091,0.368528664112091,0.0,257.7037658691406,240.0,11070.6904296875,-0.0,3996.606201171875,1.0,283.1499938964844,287.7539978027344,289.7355041503906,291.5570068359375,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705106079578399,1.0,0.0,0.0,0.5748950242996216,0.5748987197875977,2.2053146864209345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.15966796875,0.0,26.57457160949707,1895.4371337890625,0.0,226.5069732666016,0.2584323585033417,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.703251838684082,0.2841265499591827,0.2612812221050262,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874531984329224,0.5878556370735168,0.5604621171951294,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350767135620116,0.6811362504959106,0.4774730205535888,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766578793525696,0.3890590667724609,0.3737917840480804,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910840272903442,0.2701788246631622,1.2425466775894165,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876687407493591,1.0,1.0,0.0,1.0,-3.501476764678955,3.501466989517212,9.868585038930178e-06,2.7086048126220703,0.3686251938343048,0.3686251938343048,0.0,251.8564300537109,228.0,11071.87109375,-0.0,3961.87060546875,1.0,283.1499938964844,287.75250244140625,289.7432556152344,291.56524658203125,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3706831037998199,1.0,0.0,0.0,0.5751402974128723,0.5751439929008484,2.2071969141279624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.448486328125,0.0,26.59136962890625,1895.4371337890625,0.0,226.78240966796875,0.2584672570228576,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116998434066772,0.28416708111763,0.2608747780323028,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978304862976074,0.5871813893318176,0.5593689680099487,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498989582061768,0.6855628490447998,0.480188250541687,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860719561576843,0.3893497586250305,0.3736007809638977,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997674703598022,0.2704799473285675,1.2416701316833496,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817722916603088,1.0,1.0,0.0,1.0,-3.501654863357544,3.501645088195801,9.8694681582856e-06,2.708698511123657,0.36873459815979,0.36873459815979,0.0,240.0777130126953,216.0,11071.1748046875,-0.0,3891.893310546875,1.0,283.1499938964844,287.74951171875,289.757080078125,291.57977294921875,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709999918937683,1.0,0.0,0.0,0.5754585266113281,0.5754622220993042,2.2096397600535056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.774169921875,0.0,26.61470603942871,1895.4371337890625,0.0,227.2886199951172,0.2585184574127197,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116998434066772,0.28416708111763,0.2608747780323028,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978304862976074,0.5871813893318176,0.5593689680099487,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498989582061768,0.6855628490447998,0.480188250541687,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860719561576843,0.3893497586250305,0.3736007809638977,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997674703598022,0.2704799473285675,1.2416701316833496,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817722916603088,1.0,1.0,0.0,1.0,-3.501654863357544,3.501645088195801,9.8694681582856e-06,2.708698511123657,0.36873459815979,0.36873459815979,0.0,240.0777130126953,216.0,11071.1748046875,-0.0,3891.893310546875,1.0,283.1499938964844,287.74951171875,289.757080078125,291.57977294921875,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709999918937683,1.0,0.0,0.0,0.5754585266113281,0.5754622220993042,2.2096397600535056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.774169921875,0.0,26.61470603942871,1895.4371337890625,0.0,227.2886199951172,0.2585184574127197,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7203564047813416,0.2842112481594085,0.2604692876338959,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095197319984436,0.586494505405426,0.5582612752914429,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649513959884644,0.6899624466896057,0.4828829169273376,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964665293693542,0.3896357119083404,0.3734029233455658,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092351913452148,0.270793616771698,1.240838885307312,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758030652999878,1.0,1.0,0.0,1.0,-3.501838207244873,3.50182843208313,9.87035036814632e-06,2.708784818649292,0.3687188923358917,0.3687188923358917,0.0,228.23085021972656,204.0,11066.041015625,-0.0,3821.5146484375,1.0,283.1499938964844,287.7467346191406,289.76904296875,291.5919494628906,293.1499938964844,293.1499938964844,283.1499938964844,17997.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711375594139099,1.0,0.0,0.0,0.5755162835121155,0.5755199790000916,2.210083671627672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.359619140625,0.0,26.622407913208008,1895.4371337890625,0.0,227.50845336914065,0.2585411071777344,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7203564047813416,0.2842112481594085,0.2604692876338959,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095197319984436,0.586494505405426,0.5582612752914429,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649513959884644,0.6899624466896057,0.4828829169273376,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964665293693542,0.3896357119083404,0.3734029233455658,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092351913452148,0.270793616771698,1.240838885307312,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758030652999878,1.0,1.0,0.0,1.0,-3.501838207244873,3.50182843208313,9.87035036814632e-06,2.708784818649292,0.3687188923358917,0.3687188923358917,0.0,228.23085021972656,204.0,11066.041015625,-0.0,3821.5146484375,1.0,283.1499938964844,287.7467346191406,289.76904296875,291.5919494628906,293.1499938964844,293.1499938964844,283.1499938964844,17997.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711375594139099,1.0,0.0,0.0,0.5755162835121155,0.5755199790000916,2.210083671627672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.359619140625,0.0,26.622407913208008,1895.4371337890625,0.0,227.50845336914065,0.2585411071777344,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295103669166565,0.2842586934566498,0.2600654363632202,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235709309577942,0.5857959985733032,0.5571410059928894,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797305464744568,0.694333553314209,0.4855568706989288,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078901171684265,0.3899167478084564,0.3731990158557892,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.719029426574707,0.2711187303066253,1.2400531768798828,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697773933410645,1.0,1.0,0.0,1.0,-3.502030849456787,3.502020835876465,9.871259862848092e-06,2.708868980407715,0.3685646951198578,0.3685646951198578,0.0,216.348388671875,192.0,11056.1103515625,-0.0,3750.9384765625,1.0,283.1499938964844,287.7442321777344,289.7798156738281,291.6023864746094,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710489273071289,1.0,0.0,0.0,0.5752835869789124,0.5752872824668884,2.208296656647235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.170166015625,0.0,26.61254501342773,1895.4371337890625,0.0,227.36680603027344,0.2585314512252807,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295103669166565,0.2842586934566498,0.2600654363632202,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235709309577942,0.5857959985733032,0.5571410059928894,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797305464744568,0.694333553314209,0.4855568706989288,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078901171684265,0.3899167478084564,0.3731990158557892,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.719029426574707,0.2711187303066253,1.2400531768798828,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697773933410645,1.0,1.0,0.0,1.0,-3.502030849456787,3.502020835876465,9.871259862848092e-06,2.708868980407715,0.3685646951198578,0.3685646951198578,0.0,216.348388671875,192.0,11056.1103515625,-0.0,3750.9384765625,1.0,283.1499938964844,287.7442321777344,289.7798156738281,291.6023864746094,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710489273071289,1.0,0.0,0.0,0.5752835869789124,0.5752872824668884,2.208296656647235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.170166015625,0.0,26.61254501342773,1895.4371337890625,0.0,227.36680603027344,0.2585314512252807,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396547794342041,0.2843095660209656,0.259663850069046,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395318627357484,0.5850871801376343,0.5560100078582764,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938043355941772,0.6986755132675171,0.488209992647171,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198538422584534,0.3901929855346679,0.3729897737503052,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308009147644,0.2714549303054809,1.239313721656799,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637041568756104,1.0,1.0,0.0,1.0,-3.502237319946289,3.502227306365967,9.872223927231971e-06,2.708955764770508,0.3682596087455749,0.3682596087455749,0.0,204.4465789794922,180.0,11041.0546875,-0.0,3680.27294921875,1.0,283.1499938964844,287.7420959472656,289.7897644042969,291.6115417480469,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707672953605652,1.0,0.0,0.0,0.5747329592704773,0.5747366547584534,2.2040715919047216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.145263671875,0.0,26.583375930786133,1895.4371337890625,0.0,226.9168701171875,0.2584861218929291,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396547794342041,0.2843095660209656,0.259663850069046,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395318627357484,0.5850871801376343,0.5560100078582764,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938043355941772,0.6986755132675171,0.488209992647171,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198538422584534,0.3901929855346679,0.3729897737503052,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308009147644,0.2714549303054809,1.239313721656799,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637041568756104,1.0,1.0,0.0,1.0,-3.502237319946289,3.502227306365967,9.872223927231971e-06,2.708955764770508,0.3682596087455749,0.3682596087455749,0.0,204.4465789794922,180.0,11041.0546875,-0.0,3680.27294921875,1.0,283.1499938964844,287.7420959472656,289.7897644042969,291.6115417480469,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707672953605652,1.0,0.0,0.0,0.5747329592704773,0.5747366547584534,2.2040715919047216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.145263671875,0.0,26.583375930786133,1895.4371337890625,0.0,226.9168701171875,0.2584861218929291,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450083494186401,0.2843323349952698,0.2594727575778961,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.9476351737976074,0.5847251415252686,0.5554500818252563,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.9990000128746032,0.7008734345436096,0.4884023666381836,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.8258743286132812,0.3903253972530365,0.3728924989700317,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346056699752808,0.2716234922409057,1.2390055656433103,288.3109436035156,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033752441406,288.3108215332031,1.0,0.6605831980705261,1.0,1.0,0.0,1.0,-3.501173973083496,3.501163959503174,9.866438631433994e-06,2.70820951461792,0.3680427670478821,0.3680427670478821,0.0,198.701889038086,180.0,11030.3818359375,-0.0,3643.2099609375,1.0,283.1499938964844,287.7411193847656,289.7944641113281,291.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18008.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705659508705139,1.0,0.0,0.0,0.5743248462677002,0.5743285417556763,2.200942361696434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.325439453125,0.0,26.56074905395508,1895.4371337890625,0.0,226.5953521728516,0.2584486305713653,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489483952522278,0.2843166589736938,0.2593297958374023,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533104300498962,0.5843222737312317,0.5549397468566895,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036123275756836,0.4807800948619842,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302553296089172,0.3904195427894592,0.3728454411029815,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30670166015625,0.7385127544403076,0.2717607319355011,1.2389545440673828,288.3065185546875,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569028496742249,1.0,1.0,0.0,1.0,-3.491040229797364,3.49103045463562,9.809883522393648e-06,2.700546264648437,0.3677327930927276,0.3677327930927276,0.0,194.2836151123047,183.0,11007.3125,-0.0,3592.155029296875,1.0,283.1499938964844,287.7389831542969,289.7989501953125,291.619384765625,293.1499938964844,293.1499938964844,283.1499938964844,18011.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703305423259735,1.0,0.0,0.0,0.5737745761871338,0.5737782716751099,2.1967268892808534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.69140625,0.0,26.530420303344727,1895.4371337890625,0.0,226.2196502685547,0.2583982646465301,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528976202011108,0.2842736542224884,0.2591524124145508,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585744738578796,0.5834884643554688,0.554019033908844,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103947401046753,0.4726463556289673,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346912264823914,0.3905932903289795,0.3728642761707306,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425750494003296,0.2720686495304107,1.2395708560943604,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.653664231300354,1.0,1.0,0.0,1.0,-3.4806718826293945,3.480662107467652,9.750761819304898e-06,2.692179918289185,0.3668965995311737,0.3668965995311737,0.0,189.97906494140625,186.0,10966.4453125,-0.0,3541.45068359375,1.0,283.1499938964844,287.7325439453125,289.80633544921875,291.6241455078125,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695964813232422,1.0,0.0,0.0,0.5721469521522522,0.5721506476402283,2.1842815556283323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.057373046875,0.0,26.438810348510746,1895.4371337890625,0.0,225.0493621826172,0.258243590593338,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528976202011108,0.2842736542224884,0.2591524124145508,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585744738578796,0.5834884643554688,0.554019033908844,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103947401046753,0.4726463556289673,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346912264823914,0.3905932903289795,0.3728642761707306,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425750494003296,0.2720686495304107,1.2395708560943604,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.653664231300354,1.0,1.0,0.0,1.0,-3.4806718826293945,3.480662107467652,9.750761819304898e-06,2.692179918289185,0.3668965995311737,0.3668965995311737,0.0,189.97906494140625,186.0,10966.4453125,-0.0,3541.45068359375,1.0,283.1499938964844,287.7325439453125,289.80633544921875,291.6241455078125,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695964813232422,1.0,0.0,0.0,0.5721469521522522,0.5721506476402283,2.1842815556283323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.057373046875,0.0,26.438810348510746,1895.4371337890625,0.0,225.0493621826172,0.258243590593338,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7539997100830078,0.2842435538768768,0.2590877115726471,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598678946495056,0.5829802751541138,0.5535043478012085,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.714408814907074,0.4703955948352813,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359732627868652,0.3906891644001007,0.3729159235954284,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438180446624756,0.2722666561603546,1.2402480840682983,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527992486953735,1.0,1.0,0.0,1.0,-3.478139877319336,3.4781301021575928,9.736283573147377e-06,2.6901116371154785,0.366315484046936,0.366315484046936,0.0,188.8144378662109,186.0,10942.8955078125,-0.0,3528.435302734375,1.0,283.1499938964844,287.7308044433594,289.8101501464844,291.6260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689647018909454,1.0,0.0,0.0,0.5709804892539978,0.5709841847419739,2.1753844947625112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.6845703125,0.0,26.37107276916504,1895.4371337890625,0.0,224.04367065429688,0.2581244707107544,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543622255325317,0.2842227220535278,0.2590564787387848,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.960205078125,0.5826413035392761,0.5531735420227051,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169829607009888,0.4696417152881622,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364248871803284,0.3907512426376343,0.3729614913463592,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.744294285774231,0.2724006474018097,1.2407780885696411,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525540947914124,1.0,1.0,0.0,1.0,-3.477487325668335,3.477477788925171,9.732454600452913e-06,2.689542055130005,0.3658961653709411,0.3658961653709411,0.0,188.432846069336,189.0,10927.060546875,-0.0,3524.60205078125,1.0,283.1499938964844,287.7303161621094,289.81268310546875,291.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684951961040497,1.0,0.0,0.0,0.5701308846473694,0.5701345801353455,2.1689153584247843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.18408203125,0.0,26.32122802734375,1895.4371337890625,0.0,223.2972106933593,0.2580356001853943,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542489171028137,0.2841672301292419,0.2590102851390838,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596306681632996,0.5817968249320984,0.5523841381072998,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230241894721985,0.4697756469249725,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364525437355042,0.3909027278423309,0.3731072843074798,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445123791694641,0.2727346420288086,1.2422853708267212,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528307795524597,1.0,1.0,0.0,1.0,-3.478627443313598,3.4786176681518555,9.738457265484612e-06,2.690283298492432,0.3647385239601135,0.3647385239601135,0.0,188.5388946533203,192.0,10886.2861328125,-0.0,3527.978759765625,1.0,283.1499938964844,287.73095703125,289.81903076171875,291.6304626464844,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672541677951813,1.0,0.0,0.0,0.5677662491798401,0.5677699446678162,2.150961364577597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.3671875,0.0,26.18129539489746,1895.4371337890625,0.0,221.3277282714844,0.2577829957008362,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542489171028137,0.2841672301292419,0.2590102851390838,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596306681632996,0.5817968249320984,0.5523841381072998,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230241894721985,0.4697756469249725,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364525437355042,0.3909027278423309,0.3731072843074798,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445123791694641,0.2727346420288086,1.2422853708267212,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528307795524597,1.0,1.0,0.0,1.0,-3.478627443313598,3.4786176681518555,9.738457265484612e-06,2.690283298492432,0.3647385239601135,0.3647385239601135,0.0,188.5388946533203,192.0,10886.2861328125,-0.0,3527.978759765625,1.0,283.1499938964844,287.73095703125,289.81903076171875,291.6304626464844,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672541677951813,1.0,0.0,0.0,0.5677662491798401,0.5677699446678162,2.150961364577597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.3671875,0.0,26.18129539489746,1895.4371337890625,0.0,221.3277282714844,0.2577829957008362,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531166076660156,0.2841034233570099,0.2589922547340393,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.957629382610321,0.5809570550918579,0.5516353845596313,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285574674606323,0.471928983926773,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353821039199829,0.3910509645938873,0.3732859194278717,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437496185302734,0.2730574309825897,1.2439273595809937,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539888978004456,1.0,1.0,0.0,1.0,-3.4824821949005127,3.482472419738769,9.759736713021994e-06,2.693148136138916,0.3634258210659027,0.3634258210659027,0.0,189.70477294921875,195.0,10842.6884765625,-0.0,3544.201171875,1.0,283.1499938964844,287.7334899902344,289.8251647949219,291.63336181640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660365343093872,1.0,0.0,0.0,0.5650711059570312,0.5650748014450073,2.1305888608935675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.8955078125,0.0,26.020856857299805,1895.4371337890625,0.0,219.4002227783203,0.2574903964996338,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531166076660156,0.2841034233570099,0.2589922547340393,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.957629382610321,0.5809570550918579,0.5516353845596313,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285574674606323,0.471928983926773,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353821039199829,0.3910509645938873,0.3732859194278717,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437496185302734,0.2730574309825897,1.2439273595809937,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539888978004456,1.0,1.0,0.0,1.0,-3.4824821949005127,3.482472419738769,9.759736713021994e-06,2.693148136138916,0.3634258210659027,0.3634258210659027,0.0,189.70477294921875,195.0,10842.6884765625,-0.0,3544.201171875,1.0,283.1499938964844,287.7334899902344,289.8251647949219,291.63336181640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660365343093872,1.0,0.0,0.0,0.5650711059570312,0.5650748014450073,2.1305888608935675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.8955078125,0.0,26.020856857299805,1895.4371337890625,0.0,219.4002227783203,0.2574903964996338,1.0,0.0,3.0,1.0,0.0
