time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522907257080078,0.2840671837329864,0.2589887082576751,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562526941299438,0.5805383324623108,0.5512717366218567,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311649322509766,0.4735298752784729,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345674276351929,0.3911240100860595,0.3733837604522705,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431156635284424,0.2732128202915191,1.244768500328064,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547945141792297,1.0,1.0,0.0,1.0,-3.485094785690308,3.4850850105285645,9.774244972504675e-06,2.6951167583465576,0.3627094626426697,0.3627094626426697,0.0,190.56495666503903,195.0,10819.4716796875,-0.0,3555.63037109375,1.0,283.1499938964844,287.7352600097656,289.8279113769531,291.6344909667969,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654477000236511,1.0,0.0,0.0,0.5635988116264343,0.5636024475097656,2.1195006638663472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.226806640625,0.0,25.93308448791504,1895.4371337890625,0.0,218.46978759765625,0.2573296129703522,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513477206230164,0.2840278744697571,0.2589868605136871,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546974301338196,0.5801198482513428,0.5509130954742432,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336864471435547,0.4753751158714294,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.833626389503479,0.3911963105201721,0.3734854757785797,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423666715621948,0.2733640968799591,1.2456132173538208,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557050347328186,1.0,1.0,0.0,1.0,-3.488018274307251,3.488008499145508,9.790518561203498e-06,2.69732928276062,0.3619531095027923,0.3619531095027923,0.0,191.5562438964844,198.0,10795.1845703125,-0.0,3568.60986328125,1.0,283.1499938964844,287.7373046875,289.83038330078125,291.6352844238281,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648646175861358,1.0,0.0,0.0,0.5620454549789429,0.5620490908622742,2.1078335521451663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.20556640625,0.0,25.84048080444336,1895.4371337890625,0.0,217.5494842529297,0.2571596503257751,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492167949676514,0.2839398682117462,0.2589845061302185,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.951188027858734,0.5792825818061829,0.5502059459686279,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.738511860370636,0.4796015620231628,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314785957336426,0.3913386464118957,0.3736970126628876,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406257390975952,0.2736552059650421,1.2472984790802002,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577551364898682,1.0,1.0,0.0,1.0,-3.4945292472839355,3.4945194721221924,9.826862878981046e-06,2.70227575302124,0.3603162467479706,0.3603162467479706,0.0,193.8325042724609,201.0,10743.0283203125,-0.0,3597.998046875,1.0,283.1499938964844,287.7420349121094,289.8343200683594,291.6357116699219,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636758327484131,1.0,0.0,0.0,0.5586901307106018,0.5586937665939331,2.082741801245902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.926513671875,0.0,25.64068031311035,1895.4371337890625,0.0,215.67633056640625,0.2567922174930572,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492167949676514,0.2839398682117462,0.2589845061302185,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.951188027858734,0.5792825818061829,0.5502059459686279,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.738511860370636,0.4796015620231628,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314785957336426,0.3913386464118957,0.3736970126628876,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406257390975952,0.2736552059650421,1.2472984790802002,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577551364898682,1.0,1.0,0.0,1.0,-3.4945292472839355,3.4945194721221924,9.826862878981046e-06,2.70227575302124,0.3603162467479706,0.3603162467479706,0.0,193.8325042724609,201.0,10743.0283203125,-0.0,3597.998046875,1.0,283.1499938964844,287.7420349121094,289.8343200683594,291.6357116699219,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636758327484131,1.0,0.0,0.0,0.5586901307106018,0.5586937665939331,2.082741801245902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.926513671875,0.0,25.64068031311035,1895.4371337890625,0.0,215.67633056640625,0.2567922174930572,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468790411949158,0.2838398516178131,0.2589805722236633,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.947303593158722,0.5784438848495483,0.5495076179504395,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430906891822815,0.4843226373195648,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291016221046448,0.3914778530597687,0.3739154934883117,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386752367019653,0.2739326655864715,1.2489668130874634,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600162386894226,1.0,1.0,0.0,1.0,-3.5016322135925293,3.501622438430786,9.866634172794876e-06,2.707688331604004,0.3585026860237121,0.3585026860237121,0.0,196.3897399902344,204.0,10685.5595703125,-0.0,3630.6171875,1.0,283.1499938964844,287.7474975585937,289.8368530273437,291.6343688964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623900711536407,1.0,0.0,0.0,0.5549858212471008,0.5549895167350769,2.0552150203911882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.765625,0.0,25.420652389526367,1895.4371337890625,0.0,213.65484619140625,0.2563869059085846,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468790411949158,0.2838398516178131,0.2589805722236633,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.947303593158722,0.5784438848495483,0.5495076179504395,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430906891822815,0.4843226373195648,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291016221046448,0.3914778530597687,0.3739154934883117,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386752367019653,0.2739326655864715,1.2489668130874634,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600162386894226,1.0,1.0,0.0,1.0,-3.5016322135925293,3.501622438430786,9.866634172794876e-06,2.707688331604004,0.3585026860237121,0.3585026860237121,0.0,196.3897399902344,204.0,10685.5595703125,-0.0,3630.6171875,1.0,283.1499938964844,287.7474975585937,289.8368530273437,291.6343688964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623900711536407,1.0,0.0,0.0,0.5549858212471008,0.5549895167350769,2.0552150203911882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.765625,0.0,25.420652389526367,1895.4371337890625,0.0,213.65484619140625,0.2563869059085846,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444426417350769,0.2837293148040771,0.2589728534221649,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431962966918944,0.577603280544281,0.5488137602806091,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474681735038757,0.4893344044685364,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.826607346534729,0.3916144073009491,0.3741376101970672,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366194128990173,0.274199515581131,1.2506141662597656,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624020934104919,1.0,1.0,0.0,1.0,-3.5090653896331787,3.5090553760528564,9.908366337185726e-06,2.713362693786621,0.3565017282962799,0.3565017282962799,0.0,199.1247711181641,207.0,10622.28515625,-0.0,3665.238037109375,1.0,283.1499938964844,287.7535705566406,289.83807373046875,291.6312561035156,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609515726566314,1.0,0.0,0.0,0.5509180426597595,0.5509217381477356,2.0251979648833185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.546142578125,0.0,25.17986297607422,1895.4371337890625,0.0,211.39849853515625,0.2559428513050079,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444426417350769,0.2837293148040771,0.2589728534221649,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431962966918944,0.577603280544281,0.5488137602806091,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474681735038757,0.4893344044685364,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.826607346534729,0.3916144073009491,0.3741376101970672,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366194128990173,0.274199515581131,1.2506141662597656,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624020934104919,1.0,1.0,0.0,1.0,-3.5090653896331787,3.5090553760528564,9.908366337185726e-06,2.713362693786621,0.3565017282962799,0.3565017282962799,0.0,199.1247711181641,207.0,10622.28515625,-0.0,3665.238037109375,1.0,283.1499938964844,287.7535705566406,289.83807373046875,291.6312561035156,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609515726566314,1.0,0.0,0.0,0.5509180426597595,0.5509217381477356,2.0251979648833185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.546142578125,0.0,25.17986297607422,1895.4371337890625,0.0,211.39849853515625,0.2559428513050079,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.741973876953125,0.2836099863052368,0.2589607238769531,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389697313308716,0.5767608880996704,0.5481221675872803,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516737580299377,0.4945083558559418,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240625858306885,0.3917491436004638,0.3743618130683899,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345220446586609,0.2744587361812591,1.2522433996200562,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648594737052917,1.0,1.0,0.0,1.0,-3.516671895980835,3.5166618824005127,9.951180800271686e-06,2.7191758155822754,0.3543017208576202,0.3543017208576202,0.0,201.9722595214844,210.0,10552.798828125,-0.0,3701.1005859375,1.0,283.1499938964844,287.7602233886719,289.8381042480469,291.62646484375,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593356907367706,1.0,0.0,0.0,0.5464707016944885,0.5464743971824646,1.992632725489329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.1298828125,0.0,24.917686462402344,1895.4371337890625,0.0,208.8701171875,0.2554589807987213,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.741973876953125,0.2836099863052368,0.2589607238769531,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389697313308716,0.5767608880996704,0.5481221675872803,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516737580299377,0.4945083558559418,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240625858306885,0.3917491436004638,0.3743618130683899,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345220446586609,0.2744587361812591,1.2522433996200562,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648594737052917,1.0,1.0,0.0,1.0,-3.516671895980835,3.5166618824005127,9.951180800271686e-06,2.7191758155822754,0.3543017208576202,0.3543017208576202,0.0,201.9722595214844,210.0,10552.798828125,-0.0,3701.1005859375,1.0,283.1499938964844,287.7602233886719,289.8381042480469,291.62646484375,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593356907367706,1.0,0.0,0.0,0.5464707016944885,0.5464743971824646,1.992632725489329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.1298828125,0.0,24.917686462402344,1895.4371337890625,0.0,208.8701171875,0.2554589807987213,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.740740180015564,0.283547580242157,0.2589530348777771,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368350505828856,0.5763393044471741,0.5477769374847412,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537174224853516,0.4971299469470978,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.822783887386322,0.3918161988258362,0.3744745850563049,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334703207015991,0.2745863497257232,1.2530527114868164,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.666104257106781,1.0,1.0,0.0,1.0,-3.520510196685791,3.5205001831054688,9.972824955184478e-06,2.722110748291016,0.3531218767166137,0.3531218767166137,0.0,203.4247131347656,210.0,10515.5751953125,-0.0,3719.345703125,1.0,283.1499938964844,287.7637634277344,289.83770751953125,291.6234436035156,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584567308425903,1.0,0.0,0.0,0.5440965890884399,0.544100284576416,1.9753565894120584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.543212890625,0.0,24.77821159362793,1895.4371337890625,0.0,207.4973907470703,0.2552014291286468,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395122647285461,0.2834836840629577,0.2589443922042846,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9346972703933716,0.5759184956550598,0.5474324822425842,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557258009910583,0.4997631311416626,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215060234069824,0.3918832838535309,0.374587744474411,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324216365814209,0.2747131288051605,1.2538599967956543,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673553586006165,1.0,1.0,0.0,1.0,-3.524359941482544,3.5243499279022217,9.994560059567448e-06,2.72505521774292,0.3518891930580139,0.3518891930580139,0.0,204.89041137695312,213.0,10476.712890625,-0.0,3737.736572265625,1.0,283.1499938964844,287.7674560546875,289.8370361328125,291.6200561523437,293.1499938964844,293.1499938964844,283.1499938964844,18063.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575335443019867,1.0,0.0,0.0,0.5416248440742493,0.5416285395622253,1.9574498466568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.385498046875,0.0,24.63335418701172,1895.4371337890625,0.0,206.0574645996093,0.2549338638782501,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370823621749878,0.2833522856235504,0.2589246034622192,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.930436372756958,0.5750792622566223,0.5467469096183777,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596416473388672,0.5050437450408936,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189607262611389,0.3920182883739471,0.3748157024383545,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303421497344971,0.2749652564525604,1.2554712295532229,288.3493957519531,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698687672615051,1.0,1.0,0.0,1.0,-3.532076120376587,3.532065868377685,1.0038198524853216e-05,2.7309587001800537,0.3492575883865356,0.3492575883865356,0.0,207.85069274902344,216.0,10393.8623046875,-0.0,3774.8466796875,1.0,283.1499938964844,287.7752685546875,289.8349304199219,291.6120910644531,293.1499938964844,293.1499938964844,283.1499938964844,18068.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3555527329444885,1.0,0.0,0.0,0.5363774299621582,0.5363811254501343,1.919704928354804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.27099609375,0.0,24.32706451416016,1895.4371337890625,0.0,202.9738311767578,0.2543679177761078,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370823621749878,0.2833522856235504,0.2589246034622192,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.930436372756958,0.5750792622566223,0.5467469096183777,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596416473388672,0.5050437450408936,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189607262611389,0.3920182883739471,0.3748157024383545,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303421497344971,0.2749652564525604,1.2554712295532229,288.3493957519531,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698687672615051,1.0,1.0,0.0,1.0,-3.532076120376587,3.532065868377685,1.0038198524853216e-05,2.7309587001800537,0.3492575883865356,0.3492575883865356,0.0,207.85069274902344,216.0,10393.8623046875,-0.0,3774.8466796875,1.0,283.1499938964844,287.7752685546875,289.8349304199219,291.6120910644531,293.1499938964844,293.1499938964844,283.1499938964844,18068.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3555527329444885,1.0,0.0,0.0,0.5363774299621582,0.5363811254501343,1.919704928354804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.27099609375,0.0,24.32706451416016,1895.4371337890625,0.0,202.9738311767578,0.2543679177761078,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354540228843689,0.2832607328891754,0.258909523487091,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.927565574645996,0.5745102167129517,0.5462828278541565,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622291445732117,0.5086334943771362,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172413110733032,0.3921114206314087,0.3749723136425018,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289460301399231,0.2751365005970001,1.2565674781799316,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715818047523499,1.0,1.0,0.0,1.0,-3.537324905395508,3.5373146533966064,1.0067940820590591e-05,2.734975576400757,0.3473338484764099,0.3473338484764099,0.0,209.8793792724609,216.0,10333.4482421875,-0.0,3800.267578125,1.0,283.1499938964844,287.78094482421875,289.8328552246094,291.605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540974259376526,1.0,0.0,0.0,0.5325667858123779,0.532570481300354,1.8925252476265093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.71435546875,0.0,24.105701446533203,1895.4371337890625,0.0,200.7130279541016,0.2539587616920471,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346953749656677,0.2832172214984894,0.2589021325111389,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262257814407348,0.5742428302764893,0.5460649132728577,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634278535842896,0.5103197693824768,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164359927177429,0.3921557366847992,0.3750465512275696,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282949686050415,0.2752172350883484,1.2570841312408447,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723881363868713,1.0,1.0,0.0,1.0,-3.5397932529449463,3.539783000946045,1.0081943401019087e-05,2.7368648052215576,0.3463921546936035,0.3463921546936035,0.0,210.8370056152344,219.0,10303.912109375,-0.0,3812.2685546875,1.0,283.1499938964844,287.78369140625,289.83172607421875,291.6024780273437,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533849418163299,1.0,0.0,0.0,0.5307096838951111,0.5307133197784424,1.8793491207702573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.657958984375,0.0,23.99813842773437,1895.4371337890625,0.0,199.6075592041016,0.253759890794754,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7323567271232605,0.2830799221992492,0.2588779032230377,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.922097384929657,0.5734098553657532,0.545386552810669,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670913338661194,0.5155710577964783,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139356374740601,0.3922972977161407,0.375281423330307,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262860536575317,0.2754709422588348,1.2587053775787354,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749063730239868,1.0,1.0,0.0,1.0,-3.5474977493286133,3.547487735748291,1.0125713743036611e-05,2.742761850357056,0.3432827591896057,0.3432827591896057,0.0,213.83834838867188,222.0,10206.6689453125,-0.0,3849.902099609375,1.0,283.1499938964844,287.792724609375,289.8273620605469,291.5912170410156,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3510237038135528,1.0,0.0,0.0,0.5246145129203796,0.5246181488037109,1.8364287868166684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.48974609375,0.0,23.646623611450195,1895.4371337890625,0.0,195.94949340820312,0.2531099021434784,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7323567271232605,0.2830799221992492,0.2588779032230377,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.922097384929657,0.5734098553657532,0.545386552810669,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670913338661194,0.5155710577964783,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139356374740601,0.3922972977161407,0.375281423330307,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262860536575317,0.2754709422588348,1.2587053775787354,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749063730239868,1.0,1.0,0.0,1.0,-3.5474977493286133,3.547487735748291,1.0125713743036611e-05,2.742761850357056,0.3432827591896057,0.3432827591896057,0.0,213.83834838867188,222.0,10206.6689453125,-0.0,3849.902099609375,1.0,283.1499938964844,287.792724609375,289.8273620605469,291.5912170410156,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3510237038135528,1.0,0.0,0.0,0.5246145129203796,0.5246181488037109,1.8364287868166684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.48974609375,0.0,23.646623611450195,1895.4371337890625,0.0,195.94949340820312,0.2531099021434784,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300676703453064,0.2829416692256927,0.2588528394699096,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180781245231628,0.5725814700126648,0.544712483882904,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706364393234253,0.5207850933074951,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114593625068665,0.3924447298049927,0.3755216896533966,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243175506591797,0.2757280468940735,1.2603415250778198,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.3811340332031,1.0,0.6774197220802307,1.0,1.0,0.0,1.0,-3.5551862716674805,3.555176019668579,1.0169488632527646e-05,2.748647451400757,0.3399181962013244,0.3399181962013244,0.0,216.8478546142578,225.0,10101.9384765625,-0.0,3887.69677734375,1.0,283.1499938964844,287.80242919921875,289.8218688964844,291.5782165527344,293.1499938964844,293.1499938964844,283.1499938964844,18083.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484591841697693,1.0,0.0,0.0,0.5180843472480774,0.5180879831314087,1.790995263206696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.703125,0.0,23.2725772857666,1895.4371337890625,0.0,191.98492431640625,0.2524181306362152,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300676703453064,0.2829416692256927,0.2588528394699096,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180781245231628,0.5725814700126648,0.544712483882904,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706364393234253,0.5207850933074951,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114593625068665,0.3924447298049927,0.3755216896533966,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243175506591797,0.2757280468940735,1.2603415250778198,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.3811340332031,1.0,0.6774197220802307,1.0,1.0,0.0,1.0,-3.5551862716674805,3.555176019668579,1.0169488632527646e-05,2.748647451400757,0.3399181962013244,0.3399181962013244,0.0,216.8478546142578,225.0,10101.9384765625,-0.0,3887.69677734375,1.0,283.1499938964844,287.80242919921875,289.8218688964844,291.5782165527344,293.1499938964844,293.1499938964844,283.1499938964844,18083.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484591841697693,1.0,0.0,0.0,0.5180843472480774,0.5180879831314087,1.790995263206696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.703125,0.0,23.2725772857666,1895.4371337890625,0.0,191.98492431640625,0.2524181306362152,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289414405822754,0.282872587442398,0.258840262889862,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.9161170125007628,0.5721694231033325,0.5443773865699768,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.772364616394043,0.5233755111694336,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102295994758606,0.3925212025642395,0.3756443560123443,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863830566406,0.7233485579490662,0.2758584022521972,1.2611671686172483,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786739230155945,1.0,1.0,0.0,1.0,-3.559024810791016,3.5590147972106934,1.0191381988988724e-05,2.751586437225342,0.3381348550319671,0.3381348550319671,0.0,218.3541412353516,225.0,10046.6611328125,-0.0,3906.646728515625,1.0,283.1499938964844,287.8074951171875,289.8186950683594,291.5710754394531,293.1499938964844,293.1499938964844,283.1499938964844,18086.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470951318740845,1.0,0.0,0.0,0.5146506428718567,0.514654278755188,1.7673336571988333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.78955078125,0.0,23.076967239379883,1895.4371337890625,0.0,189.8791046142578,0.2520563304424286,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278267741203308,0.2828035652637481,0.258827805519104,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9141916632652284,0.5717588067054749,0.5440437197685242,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.774061381816864,0.5259543061256409,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090044260025024,0.3925994038581848,0.3757687509059906,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39239501953125,0.722389280796051,0.2759900689125061,1.2619986534118652,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799263954162598,1.0,1.0,0.0,1.0,-3.5628607273101807,3.56285047531128,1.0213282621407416e-05,2.754523515701294,0.336285650730133,0.336285650730133,0.0,219.86111450195312,228.0,9989.51171875,-0.0,3925.631103515625,1.0,283.1499938964844,287.8127746582031,289.8152160644531,291.5635070800781,293.1499938964844,293.1499938964844,283.1499938964844,18088.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456793427467346,1.0,0.0,0.0,0.5111107230186462,0.5111143589019775,1.7431046828164654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.230712890625,0.0,22.876052856445312,1895.4371337890625,0.0,187.6951141357422,0.251684695482254,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7256288528442383,0.2826647162437439,0.2588026225566864,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104568362236024,0.5709412693977356,0.5433801412582397,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773028612136841,0.5310773849487305,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065618276596069,0.392755776643753,0.3760194778442383,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204979062080383,0.2762574851512909,1.263680100440979,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824254989624023,1.0,1.0,0.0,1.0,-3.57051944732666,3.570509195327759,1.0257086614728904e-05,2.760389804840088,0.3323803544044494,0.3323803544044494,0.0,222.8767547607422,231.0,9869.3896484375,-0.0,3963.6923828125,1.0,283.1499938964844,287.82379150390625,289.80743408203125,291.54705810546875,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426853120326996,1.0,0.0,0.0,0.5037031769752502,0.5037068128585815,1.6929449841995847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.095947265625,0.0,22.458148956298828,1895.4371337890625,0.0,183.08078002929688,0.2509117722511291,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7256288528442383,0.2826647162437439,0.2588026225566864,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104568362236024,0.5709412693977356,0.5433801412582397,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773028612136841,0.5310773849487305,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065618276596069,0.392755776643753,0.3760194778442383,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204979062080383,0.2762574851512909,1.263680100440979,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824254989624023,1.0,1.0,0.0,1.0,-3.57051944732666,3.570509195327759,1.0257086614728904e-05,2.760389804840088,0.3323803544044494,0.3323803544044494,0.0,222.8767547607422,231.0,9869.3896484375,-0.0,3963.6923828125,1.0,283.1499938964844,287.82379150390625,289.80743408203125,291.54705810546875,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426853120326996,1.0,0.0,0.0,0.5037031769752502,0.5037068128585815,1.6929449841995847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.095947265625,0.0,22.458148956298828,1895.4371337890625,0.0,183.08078002929688,0.2509117722511291,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7234659790992737,0.2825241684913635,0.2587759792804718,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068897366523744,0.5701280832290649,0.5427206754684448,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.41851806640625,0.9990000128746032,0.7803248763084412,0.5361565947532654,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041274547576904,0.3929086327552795,0.3762673437595367,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186376452445984,0.2765295207500458,1.2653836011886597,288.41845703125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849157810211182,1.0,1.0,0.0,1.0,-3.5781519412994385,3.578141450881958,1.03008424048312e-05,2.7662394046783447,0.3281891942024231,0.3281891942024231,0.0,225.8948669433593,234.0,9741.3232421875,-0.0,4001.8525390625,1.0,283.1499938964844,287.8354797363281,289.7984619140625,291.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18097.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394676446914673,1.0,0.0,0.0,0.4958510994911194,0.4959191977977752,1.6405747871317544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.324462890625,0.0,22.02155303955078,1895.4371337890625,0.0,178.12515258789062,0.2501018047332763,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7234659790992737,0.2825241684913635,0.2587759792804718,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068897366523744,0.5701280832290649,0.5427206754684448,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.41851806640625,0.9990000128746032,0.7803248763084412,0.5361565947532654,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041274547576904,0.3929086327552795,0.3762673437595367,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186376452445984,0.2765295207500458,1.2653836011886597,288.41845703125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849157810211182,1.0,1.0,0.0,1.0,-3.5781519412994385,3.578141450881958,1.03008424048312e-05,2.7662394046783447,0.3281891942024231,0.3281891942024231,0.0,225.8948669433593,234.0,9741.3232421875,-0.0,4001.8525390625,1.0,283.1499938964844,287.8354797363281,289.7984619140625,291.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18097.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394676446914673,1.0,0.0,0.0,0.4958510994911194,0.4959191977977752,1.6405747871317544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.324462890625,0.0,22.02155303955078,1895.4371337890625,0.0,178.12515258789062,0.2501018047332763,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213350534439087,0.2823843955993652,0.2587492763996124,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035121202468872,0.5693222880363464,0.5420671105384827,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831979393959045,0.5411883592605591,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017415404319763,0.393064945936203,0.3765163719654083,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168060541152954,0.276807427406311,1.2671105861663818,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873971223831177,1.0,1.0,0.0,1.0,-3.585763931274414,3.5857536792755127,1.0344588190491775e-05,2.772078514099121,0.3237079381942749,0.3237079381942749,0.0,228.91319274902344,237.0,9603.9482421875,-0.0,4040.11279296875,1.0,283.1499938964844,287.84796142578125,289.7884216308594,291.5091552734375,293.1499938964844,293.1499938964844,283.1499938964844,18092.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3360401690006256,1.0,0.0,0.0,0.4874482154846191,0.4893888235092163,1.5854423551786567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.79736328125,0.0,21.635234832763672,1895.4371337890625,0.0,172.84593200683594,0.2493131607770919,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213350534439087,0.2823843955993652,0.2587492763996124,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035121202468872,0.5693222880363464,0.5420671105384827,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831979393959045,0.5411883592605591,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017415404319763,0.393064945936203,0.3765163719654083,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168060541152954,0.276807427406311,1.2671105861663818,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873971223831177,1.0,1.0,0.0,1.0,-3.585763931274414,3.5857536792755127,1.0344588190491775e-05,2.772078514099121,0.3237079381942749,0.3237079381942749,0.0,228.91319274902344,237.0,9603.9482421875,-0.0,4040.11279296875,1.0,283.1499938964844,287.84796142578125,289.7884216308594,291.5091552734375,293.1499938964844,293.1499938964844,283.1499938964844,18092.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3360401690006256,1.0,0.0,0.0,0.4874482154846191,0.4893888235092163,1.5854423551786567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.79736328125,0.0,21.635234832763672,1895.4371337890625,0.0,172.84593200683594,0.2493131607770919,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7192254662513733,0.2822498679161072,0.2587266564369201,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002889394760132,0.568529486656189,0.5414248108863831,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859587073326111,0.5460982322692871,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994041442871094,0.3932327032089233,0.3767748177051544,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149940729141235,0.2770954966545105,1.2688798904418943,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898669004440308,1.0,1.0,0.0,1.0,-3.5933103561401367,3.593299865722656,1.0388078408141156e-05,2.7778778076171875,0.3189343512058258,0.3189343512058258,0.0,231.9398651123047,240.0,9455.9462890625,-0.0,4078.403076171875,1.0,283.1499938964844,287.8617248535156,289.7773742675781,291.4879455566406,293.1499938964844,293.1499938964844,283.1499938964844,18069.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324330747127533,1.0,0.0,0.0,0.478417307138443,0.4871949553489685,1.5272398457000236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.7861328125,0.0,21.43643379211425,1895.4371337890625,0.0,167.28433227539062,0.248691901564598,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7192254662513733,0.2822498679161072,0.2587266564369201,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002889394760132,0.568529486656189,0.5414248108863831,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859587073326111,0.5460982322692871,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994041442871094,0.3932327032089233,0.3767748177051544,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149940729141235,0.2770954966545105,1.2688798904418943,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898669004440308,1.0,1.0,0.0,1.0,-3.5933103561401367,3.593299865722656,1.0388078408141156e-05,2.7778778076171875,0.3189343512058258,0.3189343512058258,0.0,231.9398651123047,240.0,9455.9462890625,-0.0,4078.403076171875,1.0,283.1499938964844,287.8617248535156,289.7773742675781,291.4879455566406,293.1499938964844,293.1499938964844,283.1499938964844,18069.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324330747127533,1.0,0.0,0.0,0.478417307138443,0.4871949553489685,1.5272398457000236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.7861328125,0.0,21.43643379211425,1895.4371337890625,0.0,167.28433227539062,0.248691901564598,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181514501571655,0.2821846604347229,0.258718878030777,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986656069755554,0.5681382417678833,0.5411102175712585,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873150110244751,0.548336923122406,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566650390625,0.798223078250885,0.3933217227458954,0.3769104182720184,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140683531761169,0.2772437930107116,1.2697911262512207,288.4567565917969,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.691085934638977,1.0,1.0,0.0,1.0,-3.596875667572021,3.596865177154541,1.0408679372631012e-05,2.780625343322754,0.3164339065551758,0.3164339065551758,0.0,233.48277282714844,240.0,9378.59375,-0.0,4097.2392578125,1.0,283.1499938964844,287.8689880371094,289.7713623046875,291.4765930175781,293.1499938964844,293.1499938964844,283.1499938964844,18057.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3305537402629852,1.0,0.0,0.0,0.4737397134304046,0.4876151382923126,1.4975213957768574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3108.279541015625,0.0,21.407018661499023,1895.4371337890625,0.0,164.382568359375,0.248462826013565,1.0,0.0,3.0,1.0,0.0
