time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170466780662537,0.2821196615695953,0.2587135732173919,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.897011399269104,0.5677490234375,0.5408002138137817,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886760830879211,0.5502994656562805,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970145344734192,0.393413245677948,0.3770507872104645,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131117582321167,0.2773943543434143,1.2707228660583496,288.4649353027344,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.46551513671875,1.0,0.6922818422317505,1.0,1.0,0.0,1.0,-3.600148200988769,3.600137710571289,1.0427618690300731e-05,2.7831521034240723,0.3138514757156372,0.3138514757156372,0.0,235.0602569580078,243.0,9299.4248046875,-0.0,4115.55029296875,1.0,283.1499938964844,287.8763122558594,289.7649230957031,291.46466064453125,293.1499938964844,293.1499938964844,283.1499938964844,18047.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.328606516122818,1.0,0.0,0.0,0.4689951241016388,0.4885156750679016,1.46767575870399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3081.76123046875,0.0,21.40267372131348,1895.4371337890625,0.0,161.3718719482422,0.248274341225624,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147338390350342,0.2819865643978119,0.258707195520401,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936058878898621,0.5669716596603394,0.5401890277862549,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984373450279236,0.7914831042289734,0.5532042384147644,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.794510543346405,0.3936002850532532,0.3773426413536072,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806823730469,0.7110967636108398,0.2777006328105926,1.2726409435272217,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.694570779800415,1.0,1.0,0.0,1.0,-3.605560541152954,3.6055500507354736,1.0459003533469511e-05,2.787338972091675,0.3084234893321991,0.3084234893321991,0.0,238.31396484375,246.0,9135.7734375,-0.0,4149.87255859375,1.0,283.1499938964844,287.89080810546875,289.7509155273437,291.43896484375,293.1499938964844,293.1499938964844,283.1499938964844,18037.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324470043182373,1.0,0.0,0.0,0.4593157768249511,0.4905300736427307,1.4077198073891852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3026.214599609375,0.0,21.41346740722656,1895.4371337890625,0.0,154.95843505859375,0.2479571849107742,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147338390350342,0.2819865643978119,0.258707195520401,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936058878898621,0.5669716596603394,0.5401890277862549,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984373450279236,0.7914831042289734,0.5532042384147644,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.794510543346405,0.3936002850532532,0.3773426413536072,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806823730469,0.7110967636108398,0.2777006328105926,1.2726409435272217,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.694570779800415,1.0,1.0,0.0,1.0,-3.605560541152954,3.6055500507354736,1.0459003533469511e-05,2.787338972091675,0.3084234893321991,0.3084234893321991,0.0,238.31396484375,246.0,9135.7734375,-0.0,4149.87255859375,1.0,283.1499938964844,287.89080810546875,289.7509155273437,291.43896484375,293.1499938964844,293.1499938964844,283.1499938964844,18037.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324470043182373,1.0,0.0,0.0,0.4593157768249511,0.4905300736427307,1.4077198073891852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3026.214599609375,0.0,21.41346740722656,1895.4371337890625,0.0,154.95843505859375,0.2479571849107742,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.712956964969635,0.2818827927112579,0.25870081782341,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910391330718994,0.5663806796073914,0.539725661277771,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973402619361876,0.793719470500946,0.554834246635437,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49273681640625,0.7926244735717773,0.3937454223632812,0.3775683939456939,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095524072647095,0.277939110994339,1.2741270065307615,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962241530418396,1.0,1.0,0.0,1.0,-3.6090164184570312,3.609005928039551,1.047904970619129e-05,2.790006160736084,0.3040527105331421,0.3040527105331421,0.0,240.78485107421875,246.0,9006.572265625,-0.0,4174.2646484375,1.0,283.1499938964844,287.9016418457031,289.7393798828125,291.4180603027344,293.1499938964844,293.1499938964844,283.1499938964844,18036.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211007416248321,1.0,0.0,0.0,0.4517530798912048,0.4917038977146148,1.3617448502145637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2982.012451171875,0.0,21.410873413085938,1895.4371337890625,0.0,149.71189880371094,0.2477243840694427,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124080061912537,0.2818500995635986,0.2586980760097503,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902537226676941,0.5661945343017578,0.539578914642334,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.9970067143440248,0.7944364547729492,0.5553447604179382,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920506596565247,0.3937922418117523,0.3776397705078125,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.709078848361969,0.2780160009860992,1.274599313735962,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26141357421875,288.4971923828125,1.0,0.6967376470565796,1.0,1.0,0.0,1.0,-3.610104322433472,3.610093832015991,1.04853652374004e-05,2.79084587097168,0.3026277124881744,0.3026277124881744,0.0,241.5485076904297,249.0,8964.892578125,-0.0,4181.86572265625,1.0,283.1499938964844,287.90509033203125,289.735595703125,291.4112243652344,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3199978768825531,1.0,0.0,0.0,0.4493208527565002,0.4919946789741516,1.3471210813520429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2967.7314453125,0.0,21.4067440032959,1895.4371337890625,0.0,147.98931884765625,0.2476482391357422,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099359631538391,0.2815359234809875,0.2585954666137695,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868542909622192,0.5652442574501038,0.5388748645782471,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955088496208192,0.7972659468650818,0.5574257373809814,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895222306251526,0.393810898065567,0.3778444230556488,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069298624992371,0.2781547904014587,1.27612042427063,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987898349761963,1.0,1.0,0.0,1.0,-3.61371660232544,3.613706111907959,1.05064482340822e-05,2.7936699390411377,0.2964158952236175,0.2964158952236175,0.0,244.8131256103516,252.0,8783.8662109375,-0.0,4211.6298828125,1.0,283.1499938964844,287.9193725585937,289.71881103515625,291.3815002441406,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153361976146698,1.0,0.0,0.0,0.4389017224311828,0.4927928745746612,1.2853695885439722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2906.11181640625,0.0,21.37076759338379,1895.4371337890625,0.0,140.6746368408203,0.2473083585500717,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099359631538391,0.2815359234809875,0.2585954666137695,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868542909622192,0.5652442574501038,0.5388748645782471,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955088496208192,0.7972659468650818,0.5574257373809814,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895222306251526,0.393810898065567,0.3778444230556488,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069298624992371,0.2781547904014587,1.27612042427063,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987898349761963,1.0,1.0,0.0,1.0,-3.61371660232544,3.613706111907959,1.05064482340822e-05,2.7936699390411377,0.2964158952236175,0.2964158952236175,0.0,244.8131256103516,252.0,8783.8662109375,-0.0,4211.6298828125,1.0,283.1499938964844,287.9193725585937,289.71881103515625,291.3815002441406,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153361976146698,1.0,0.0,0.0,0.4389017224311828,0.4927928745746612,1.2853695885439722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2906.11181640625,0.0,21.37076759338379,1895.4371337890625,0.0,140.6746368408203,0.2473083585500717,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069750428199768,0.2809624969959259,0.2582615315914154,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265808105469,0.8830912113189697,0.5640375018119812,0.5379326343536377,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936903715133668,0.7998316884040833,0.5593328475952148,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866042852401733,0.3935640752315521,0.377802699804306,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043244242668152,0.2780018150806427,1.2763746976852417,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.52703857421875,1.0,0.7006043195724487,1.0,1.0,0.0,1.0,-3.614734411239624,3.614723920822144,1.0512449080124496e-05,2.7944858074188232,0.2896881699562073,0.2896881699562073,0.0,248.2825927734375,255.0,8588.0205078125,-0.0,4235.76611328125,1.0,283.1499938964844,287.932861328125,289.69921875,291.348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106008172035217,1.0,0.0,0.0,0.4278927445411682,0.4931129217147827,1.221696432907038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2839.722900390625,0.0,21.31023979187012,1895.4371337890625,0.0,133.17958068847656,0.2469274550676345,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069750428199768,0.2809624969959259,0.2582615315914154,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265808105469,0.8830912113189697,0.5640375018119812,0.5379326343536377,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936903715133668,0.7998316884040833,0.5593328475952148,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866042852401733,0.3935640752315521,0.377802699804306,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043244242668152,0.2780018150806427,1.2763746976852417,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.52703857421875,1.0,0.7006043195724487,1.0,1.0,0.0,1.0,-3.614734411239624,3.614723920822144,1.0512449080124496e-05,2.7944858074188232,0.2896881699562073,0.2896881699562073,0.0,248.2825927734375,255.0,8588.0205078125,-0.0,4235.76611328125,1.0,283.1499938964844,287.932861328125,289.69921875,291.348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106008172035217,1.0,0.0,0.0,0.4278927445411682,0.4931129217147827,1.221696432907038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2839.722900390625,0.0,21.31023979187012,1895.4371337890625,0.0,133.17958068847656,0.2469274550676345,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054079174995422,0.2806098461151123,0.2580301761627197,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334167480469,0.8811615109443665,0.5633677244186401,0.537394106388092,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927218556404114,0.8010385036468506,0.5602315068244934,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.785082221031189,0.39337158203125,0.3777112364768982,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029292583465576,0.2778443694114685,1.2761133909225464,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014183402061462,1.0,1.0,0.0,1.0,-3.614466190338135,3.614455461502075,1.05109111245838e-05,2.794286727905273,0.2861099243164062,0.2861099243164062,0.0,250.0296325683593,255.0,8484.5458984375,-0.0,4245.83203125,1.0,283.1499938964844,287.9393310546875,289.6880187988281,291.3300476074219,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081475496292114,1.0,0.0,0.0,0.4221424162387848,0.493155300617218,1.1890810114323358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2804.5263671875,0.0,21.27313995361328,1895.4371337890625,0.0,129.266845703125,0.2467226088047027,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038169503211975,0.2802237272262573,0.257766455411911,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401611328125,0.8792293071746826,0.5626637935638428,0.536821186542511,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917351603507996,0.8022028207778931,0.5610995292663574,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835474014282227,0.3931441009044647,0.3775841295719147,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015024423599243,0.2776447534561157,1.2756489515304563,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021761536598206,1.0,1.0,0.0,1.0,-3.61379337310791,3.6137828826904297,1.0507014849281404e-05,2.793772459030152,0.2823823392391205,0.2823823392391205,0.0,251.76622009277344,258.0,8377.4599609375,-0.0,4254.74755859375,1.0,283.1499938964844,287.9457397460937,289.67578125,291.3104553222656,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3055975139141083,1.0,0.0,0.0,0.4162274897098541,0.4931492805480957,1.1559924573134596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2768.041748046875,0.0,21.23282814025879,1895.4371337890625,0.0,125.17569732666016,0.2465096265077591,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006014585494995,0.2793690264225006,0.2571597099304199,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5535888671875,0.8753928542137146,0.561171293258667,0.5355904698371887,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897325038909912,0.8044188022613525,0.56275475025177,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804765105247498,0.3926033675670624,0.3772431015968323,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985958814620972,0.2771414220333099,1.2742198705673218,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035420536994934,1.0,1.0,0.0,1.0,-3.611445903778076,3.611435413360596,1.0493384252185932e-05,2.7919628620147705,0.2744599282741546,0.2744599282741546,0.0,255.19093322753903,261.0,8152.74072265625,-0.0,4269.578125,1.0,283.1499938964844,287.9584655761719,289.6485595703125,291.26763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001173138618469,1.0,0.0,0.0,0.4039091169834137,0.4930325448513031,1.0885811363436916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2691.346923828125,0.0,21.144744873046875,1895.4371337890625,0.0,116.29164123535156,0.2460630089044571,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006014585494995,0.2793690264225006,0.2571597099304199,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5535888671875,0.8753928542137146,0.561171293258667,0.5355904698371887,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897325038909912,0.8044188022613525,0.56275475025177,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804765105247498,0.3926033675670624,0.3772431015968323,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985958814620972,0.2771414220333099,1.2742198705673218,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035420536994934,1.0,1.0,0.0,1.0,-3.611445903778076,3.611435413360596,1.0493384252185932e-05,2.7919628620147705,0.2744599282741546,0.2744599282741546,0.0,255.19093322753903,261.0,8152.74072265625,-0.0,4269.578125,1.0,283.1499938964844,287.9584655761719,289.6485595703125,291.26763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001173138618469,1.0,0.0,0.0,0.4039091169834137,0.4930325448513031,1.0885811363436916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2691.346923828125,0.0,21.144744873046875,1895.4371337890625,0.0,116.29164123535156,0.2460630089044571,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973695755004883,0.2784217894077301,0.2564648687839508,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716166615486145,0.5595827102661133,0.5342645049095154,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877075552940368,0.8064987659454346,0.5643129348754883,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774298787117004,0.3919668793678283,0.3768062889575958,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956529021263123,0.2765229940414428,1.2722413539886477,288.5672302246094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047349214553833,1.0,1.0,0.0,1.0,-3.607984781265259,3.6079742908477774,1.047327896230854e-05,2.7892866134643555,0.2658765912055969,0.2658765912055969,0.0,258.5459289550781,264.0,7914.34912109375,-0.0,4280.9658203125,1.0,283.1499938964844,287.9713439941406,289.6243896484375,291.2230834960937,293.1499938964844,293.1499938964844,283.1499938964844,18056.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948991656303406,1.0,0.0,0.0,0.3909461498260498,0.4928159117698669,1.0199777911168441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.418701171875,0.0,21.049034118652344,1895.4371337890625,0.0,104.43498229980467,0.2455934584140777,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973695755004883,0.2784217894077301,0.2564648687839508,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716166615486145,0.5595827102661133,0.5342645049095154,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877075552940368,0.8064987659454346,0.5643129348754883,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774298787117004,0.3919668793678283,0.3768062889575958,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956529021263123,0.2765229940414428,1.2722413539886477,288.5672302246094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047349214553833,1.0,1.0,0.0,1.0,-3.607984781265259,3.6079742908477774,1.047327896230854e-05,2.7892866134643555,0.2658765912055969,0.2658765912055969,0.0,258.5459289550781,264.0,7914.34912109375,-0.0,4280.9658203125,1.0,283.1499938964844,287.9713439941406,289.6243896484375,291.2230834960937,293.1499938964844,293.1499938964844,283.1499938964844,18056.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948991656303406,1.0,0.0,0.0,0.3909461498260498,0.4928159117698669,1.0199777911168441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.418701171875,0.0,21.049034118652344,1895.4371337890625,0.0,104.43498229980467,0.2455934584140777,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810852050781,0.6941357254981995,0.2773972153663635,0.2556975781917572,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.581298828125,0.8679072260856628,0.5579127669334412,0.5328590869903564,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.58135986328125,0.9856642484664916,0.8084564805030823,0.5657848715782166,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812072753906,0.7744178175926208,0.3912502229213714,0.3762907385826111,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810852050781,0.6926933526992798,0.2758108377456665,1.2698214054107666,288.5812683105469,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.5817565917969,1.0,0.7057856321334839,1.0,1.0,0.0,1.0,-3.60361123085022,3.6036007404327393,1.0447889508213848e-05,2.785900831222534,0.2566027343273163,0.2566027343273163,0.0,261.8411560058594,267.0,7663.33837890625,-0.0,4289.50830078125,1.0,283.1499938964844,287.9846496582031,289.612060546875,291.1919860839844,293.1499938964844,293.1499938964844,283.1499938964844,18058.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937834858894348,1.0,0.0,0.0,0.3773796558380127,0.4925351142883301,9.523426491853117e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2526.32470703125,0.0,20.94810104370117,1895.4371337890625,0.0,99.09525299072266,0.2451068013906479,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810852050781,0.6941357254981995,0.2773972153663635,0.2556975781917572,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.581298828125,0.8679072260856628,0.5579127669334412,0.5328590869903564,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.58135986328125,0.9856642484664916,0.8084564805030823,0.5657848715782166,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812072753906,0.7744178175926208,0.3912502229213714,0.3762907385826111,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810852050781,0.6926933526992798,0.2758108377456665,1.2698214054107666,288.5812683105469,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.5817565917969,1.0,0.7057856321334839,1.0,1.0,0.0,1.0,-3.60361123085022,3.6036007404327393,1.0447889508213848e-05,2.785900831222534,0.2566027343273163,0.2566027343273163,0.0,261.8411560058594,267.0,7663.33837890625,-0.0,4289.50830078125,1.0,283.1499938964844,287.9846496582031,289.612060546875,291.1919860839844,293.1499938964844,293.1499938964844,283.1499938964844,18058.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937834858894348,1.0,0.0,0.0,0.3773796558380127,0.4925351142883301,9.523426491853117e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2526.32470703125,0.0,20.94810104370117,1895.4371337890625,0.0,99.09525299072266,0.2451068013906479,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955810546875,0.6909021139144897,0.2763032019138336,0.2548662722110748,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957946777344,0.8642601370811462,0.5561688542366028,0.5313825607299805,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958557128906,0.9835980534553528,0.8102982044219971,0.5671758055686951,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.595703125,0.7714389562606812,0.3904609382152557,0.3757050931453705,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955810546875,0.689723014831543,0.2750167846679687,1.267021894454956,288.5957946777344,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.59625244140625,1.0,0.7067152857780457,1.0,1.0,0.0,1.0,-3.5984365940093994,3.598426103591919,1.041788527800236e-05,2.781893014907837,0.2466018944978714,0.2466018944978714,0.0,265.0901794433594,270.0,7400.814453125,-0.0,4295.58935546875,1.0,283.1499938964844,287.99859619140625,289.5827331542969,291.14703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18060.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931078374385834,1.0,0.0,0.0,0.3632489740848541,0.4922089576721191,8.877178103716687e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2436.9912109375,0.0,20.84351348876953,1895.4371337890625,0.0,95.40711212158205,0.2446076422929763,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955810546875,0.6909021139144897,0.2763032019138336,0.2548662722110748,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957946777344,0.8642601370811462,0.5561688542366028,0.5313825607299805,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958557128906,0.9835980534553528,0.8102982044219971,0.5671758055686951,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.595703125,0.7714389562606812,0.3904609382152557,0.3757050931453705,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955810546875,0.689723014831543,0.2750167846679687,1.267021894454956,288.5957946777344,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.59625244140625,1.0,0.7067152857780457,1.0,1.0,0.0,1.0,-3.5984365940093994,3.598426103591919,1.041788527800236e-05,2.781893014907837,0.2466018944978714,0.2466018944978714,0.0,265.0901794433594,270.0,7400.814453125,-0.0,4295.58935546875,1.0,283.1499938964844,287.99859619140625,289.5827331542969,291.14703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18060.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931078374385834,1.0,0.0,0.0,0.3632489740848541,0.4922089576721191,8.877178103716687e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2436.9912109375,0.0,20.84351348876953,1895.4371337890625,0.0,95.40711212158205,0.2446076422929763,1.0,0.0,3.0,1.0,0.0
11985300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029968261719,0.6892849206924438,0.275731474161148,0.2544281184673309,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.8624577522277832,0.555270254611969,0.5306189656257629,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033020019531,0.9825541973114014,0.8111763596534729,0.5678415894508362,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699604034423828,0.3900401294231415,0.3753873407840729,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029968261719,0.6882339715957642,0.2745912373065948,1.265491604804993,288.60321044921875,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.60369873046875,1.0,0.7071393728256226,1.0,1.0,0.0,1.0,-3.595568895339966,3.5955584049224854,1.040127517626388e-05,2.779671669006348,0.241315558552742,0.241315558552742,0.0,266.70135498046875,270.0,7265.587890625,-0.0,4297.78662109375,1.0,283.1499938964844,288.0059509277344,289.5656433105469,291.12042236328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926439344882965,1.0,0.0,0.0,0.3559842407703399,0.4920328259468078,8.567959675076509e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2390.826171875,0.0,20.790225982666016,1895.4371337890625,0.0,92.7339324951172,0.2443546056747436,1.0,0.0,3.0,1.0,0.0
11985360,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61053466796875,0.6876674890518188,0.2751441597938537,0.2539758682250976,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107482910156,0.8606686592102051,0.5543546676635742,0.5298394560813904,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815022945404052,0.8120267391204834,0.5684884190559387,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.61065673828125,0.7684886455535889,0.3896026015281677,0.3750538229942322,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.61053466796875,0.6867427825927734,0.2741479575634002,1.2638808488845823,288.6107482910156,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112365722656,1.0,0.7075388431549072,1.0,1.0,0.0,1.0,-3.592526435852051,3.5925161838531494,1.0383667358837556e-05,2.7773146629333496,0.2358366400003433,0.2358366400003433,0.0,268.3056335449219,273.0,7128.02392578125,-0.0,4299.46630859375,1.0,283.1499938964844,288.0135803222656,289.5482177734375,291.0929260253906,293.1499938964844,293.1499938964844,283.1499938964844,18060.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29216268658638,1.0,0.0,0.0,0.3486013114452362,0.4918518662452698,8.268552953438757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2343.876708984375,0.0,20.73655891418457,1895.4371337890625,0.0,89.87184143066406,0.2441000342369079,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.6844320297241211,0.2739244103431701,0.2530310451984405,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.8571275472640991,0.5524739027023315,0.5282341241836548,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793719053268432,0.8136459589004517,0.5697260499000549,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259155273437,0.7655637264251709,0.3886786997318268,0.3743411004543304,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.683754563331604,0.2732107937335968,1.2604320049285889,288.6260070800781,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.6264953613281,1.0,0.7082695364952087,1.0,1.0,0.0,1.0,-3.585941791534424,3.585931301116944,1.0345606824557764e-05,2.772213220596313,0.2242951095104217,0.2242951095104217,0.0,271.4983825683594,276.0,6846.83935546875,-0.0,4301.3720703125,1.0,283.1499938964844,288.02978515625,289.5124816894531,291.03643798828125,293.1499938964844,293.1499938964844,283.1499938964844,18061.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912106812000274,1.0,0.0,0.0,0.3335259258747101,0.4914810061454773,7.698733206495945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2247.957763671875,0.0,20.628705978393555,1895.4371337890625,0.0,84.0401382446289,0.2435885518789291,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.6844320297241211,0.2739244103431701,0.2530310451984405,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.8571275472640991,0.5524739027023315,0.5282341241836548,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793719053268432,0.8136459589004517,0.5697260499000549,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259155273437,0.7655637264251709,0.3886786997318268,0.3743411004543304,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.683754563331604,0.2732107937335968,1.2604320049285889,288.6260070800781,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.6264953613281,1.0,0.7082695364952087,1.0,1.0,0.0,1.0,-3.585941791534424,3.585931301116944,1.0345606824557764e-05,2.772213220596313,0.2242951095104217,0.2242951095104217,0.0,271.4983825683594,276.0,6846.83935546875,-0.0,4301.3720703125,1.0,283.1499938964844,288.02978515625,289.5124816894531,291.03643798828125,293.1499938964844,293.1499938964844,283.1499938964844,18061.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912106812000274,1.0,0.0,0.0,0.3335259258747101,0.4914810061454773,7.698733206495945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2247.957763671875,0.0,20.628705978393555,1895.4371337890625,0.0,84.0401382446289,0.2435885518789291,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387023925781,0.6817122101783752,0.2728533148765564,0.2521961033344269,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541874885559082,0.5508424639701843,0.5268377661705017,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390075683594,0.9775511622428894,0.8149206042289734,0.570707380771637,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.763123095035553,0.3878516554832458,0.3736950755119324,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387023925781,0.6812374591827393,0.272372305393219,1.2573062181472778,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088162302970886,1.0,1.0,0.0,1.0,-3.5799009799957275,3.579890727996826,1.031075316859642e-05,2.767533540725708,0.2139773517847061,0.2139773517847061,0.0,274.1684265136719,276.0,6605.35888671875,-0.0,4301.52197265625,1.0,283.1499938964844,288.0446472167969,289.48126220703125,290.9873962402344,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904123961925506,1.0,0.0,0.0,0.3205814063549042,0.4911661744117737,7.247772160212662e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2165.572021484375,0.0,20.538158416748047,1895.4371337890625,0.0,79.06853485107422,0.2431585490703582,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.681194007396698,0.2726446092128753,0.2520329654216766,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.8536308407783508,0.5505264401435852,0.5265669822692871,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9772009253501892,0.8151546120643616,0.5708884000778198,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.64129638671875,0.7626597881317139,0.387688934803009,0.3735672533512115,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807574033737183,0.272207498550415,1.2566882371902466,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.6418762207031,1.0,0.7089138627052307,1.0,1.0,0.0,1.0,-3.578699827194214,3.5786893367767334,1.0303829185431825e-05,2.7666027545928955,0.2119477987289428,0.2119477987289428,0.0,274.6761474609375,279.0,6558.93359375,-0.0,4301.408203125,1.0,283.1499938964844,288.047607421875,289.4751892089844,290.9779052734375,293.1499938964844,293.1499938964844,283.1499938964844,18061.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902591824531555,1.0,0.0,0.0,0.3180928826332092,0.491106778383255,7.164615567489818e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.736083984375,0.0,20.52099227905273,1895.4371337890625,0.0,78.11235809326172,0.2430768460035324,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6779525876045227,0.2713049948215484,0.2509821951389313,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501732349395752,0.5485114455223083,0.5248377919197083,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749845266342164,0.8165509700775146,0.5719745755195618,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597731947898865,0.3866324424743652,0.372731864452362,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6777512431144714,0.27113938331604,1.2526578903198242,288.6566772460937,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094762921333313,1.0,1.0,0.0,1.0,-3.570809364318848,3.5707991123199463,1.025840811053058e-05,2.7604904174804688,0.1987703591585159,0.1987703591585159,0.0,277.8446350097656,282.0,6266.1279296875,-0.0,4299.64013671875,1.0,283.1499938964844,288.0673522949219,289.4364929199219,290.9174499511719,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892850339412689,1.0,0.0,0.0,0.3023841083049774,0.4907425940036773,6.662633111886862e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2049.818603515625,0.0,20.414533615112305,1895.4371337890625,0.0,72.05223846435547,0.2425685077905655,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6779525876045227,0.2713049948215484,0.2509821951389313,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501732349395752,0.5485114455223083,0.5248377919197083,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749845266342164,0.8165509700775146,0.5719745755195618,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597731947898865,0.3866324424743652,0.372731864452362,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6777512431144714,0.27113938331604,1.2526578903198242,288.6566772460937,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094762921333313,1.0,1.0,0.0,1.0,-3.570809364318848,3.5707991123199463,1.025840811053058e-05,2.7604904174804688,0.1987703591585159,0.1987703591585159,0.0,277.8446350097656,282.0,6266.1279296875,-0.0,4299.64013671875,1.0,283.1499938964844,288.0673522949219,289.4364929199219,290.9174499511719,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892850339412689,1.0,0.0,0.0,0.3023841083049774,0.4907425940036773,6.662633111886862e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2049.818603515625,0.0,20.414533615112305,1895.4371337890625,0.0,72.05223846435547,0.2425685077905655,1.0,0.0,3.0,1.0,0.0
11985780,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747073531150818,0.2699049413204193,0.2498784959316253,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467496633529663,0.5464272499084473,0.5230453014373779,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.9727181792259216,0.8178322911262512,0.5729830265045166,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569006681442261,0.3855074048042297,0.3718336224555969,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747357845306396,0.2700067162513733,1.2483439445495603,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099592685699463,1.0,1.0,0.0,1.0,-3.5622687339782715,3.56225848197937,1.0209359061263967e-05,2.7538745403289795,0.1847387850284576,0.1847387850284576,0.0,281.0079345703125,270.0,5970.2890625,-0.0,4296.09619140625,1.0,283.1499938964844,288.08941650390625,289.3965759277344,290.8554382324219,293.1499938964844,293.1499938964844,283.1499938964844,18060.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882795631885528,1.0,0.0,0.0,0.2864851951599121,0.4904015660285949,6.189444068382954e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1948.8284912109373,0.0,20.310379028320312,1895.4371337890625,0.0,65.88153076171875,0.2420669198036193,1.0,0.0,3.0,1.0,0.0
11985840,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747073531150818,0.2699049413204193,0.2498784959316253,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467496633529663,0.5464272499084473,0.5230453014373779,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.9727181792259216,0.8178322911262512,0.5729830265045166,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569006681442261,0.3855074048042297,0.3718336224555969,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747357845306396,0.2700067162513733,1.2483439445495603,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099592685699463,1.0,1.0,0.0,1.0,-3.5622687339782715,3.56225848197937,1.0209359061263967e-05,2.7538745403289795,0.1847387850284576,0.1847387850284576,0.0,281.0079345703125,270.0,5970.2890625,-0.0,4296.09619140625,1.0,283.1499938964844,288.08941650390625,289.3965759277344,290.8554382324219,293.1499938964844,293.1499938964844,283.1499938964844,18060.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882795631885528,1.0,0.0,0.0,0.2864851951599121,0.4904015660285949,6.189444068382954e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1948.8284912109373,0.0,20.310379028320312,1895.4371337890625,0.0,65.88153076171875,0.2420669198036193,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785888671875,0.6746525168418884,0.2691839635372162,0.2492034286260604,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468863368034363,0.5453587174415588,0.5220156908035278,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.9736931324005128,0.8184296488761902,0.573377251625061,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787109375,0.7571250796318054,0.3849188387393951,0.3712513148784637,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785888671875,0.6747941374778748,0.2694163918495178,1.2455627918243408,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084090709686279,1.0,1.0,0.0,1.0,-3.556650161743164,3.5566399097442627,1.0177276635658927e-05,2.7495663166046143,0.1773968786001205,0.1773968786001205,0.0,279.771728515625,270.0,5821.44970703125,-0.0,4273.60986328125,1.0,283.1499938964844,288.1014404296875,289.376220703125,290.823974609375,293.1499938964844,293.1499938964844,283.1499938964844,18059.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877643406391144,1.0,0.0,0.0,0.2784951329231262,0.4902434349060058,5.962835558648294e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1898.1297607421875,0.0,20.25947570800781,1895.4371337890625,0.0,62.76774215698242,0.2418196946382522,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754120588302612,0.2684594988822937,0.2484679371118545,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854553222656,0.8479804396629333,0.5442789793014526,0.5209165811538696,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757417440414428,0.8190038204193115,0.5737123489379883,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582111954689026,0.3843198716640472,0.3705999255180359,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756646633148193,0.2688179314136505,1.2424620389938354,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1700744628906,288.68585205078125,1.0,0.7062489986419678,1.0,1.0,0.0,1.0,-3.550333976745605,3.550323724746704,1.0141161510546226e-05,2.7446837425231934,0.1698231995105743,0.1698231995105743,0.0,277.0823669433594,258.0,5672.2529296875,-0.0,4240.5302734375,1.0,283.1499938964844,288.11407470703125,289.3556823730469,290.7922058105469,293.1499938964844,293.1499938964844,283.1499938964844,18058.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872399985790252,1.0,0.0,0.0,0.2704810500144958,0.4900915622711181,5.742150310794614e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1847.2939453125,0.0,20.20932579040528,1895.4371337890625,0.0,59.637325286865234,0.2415750473737716,1.0,0.0,3.0,1.0,0.0
