time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784072518348694,0.2670030891895294,0.2469011545181274,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519100546836853,0.5420891642570496,0.5185962319374084,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815768599510192,0.8200843930244446,0.5742672681808472,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619560360908508,0.3830951750278473,0.3691778182983398,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788771748542786,0.2676037847995758,1.235732078552246,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006334066390991,1.0,1.0,0.0,1.0,-3.53652024269104,3.5365102291107178,1.0062366527563428e-05,2.733992099761963,0.1539846658706665,0.1539846658706665,0.0,269.2828369140625,246.0,5374.4931640625,-0.0,4156.97900390625,1.0,283.1499938964844,288.1415405273437,289.3140563964844,290.72808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861640751361847,1.0,0.0,0.0,0.2544432580471039,0.4898244440555572,5.3180611025993585e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.6278076171875,0.0,20.11215591430664,1895.4371337890625,0.0,53.34322738647461,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784072518348694,0.2670030891895294,0.2469011545181274,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519100546836853,0.5420891642570496,0.5185962319374084,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815768599510192,0.8200843930244446,0.5742672681808472,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619560360908508,0.3830951750278473,0.3691778182983398,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788771748542786,0.2676037847995758,1.235732078552246,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006334066390991,1.0,1.0,0.0,1.0,-3.53652024269104,3.5365102291107178,1.0062366527563428e-05,2.733992099761963,0.1539846658706665,0.1539846658706665,0.0,269.2828369140625,246.0,5374.4931640625,-0.0,4156.97900390625,1.0,283.1499938964844,288.1415405273437,289.3140563964844,290.72808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861640751361847,1.0,0.0,0.0,0.2544432580471039,0.4898244440555572,5.3180611025993585e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.6278076171875,0.0,20.11215591430664,1895.4371337890625,0.0,53.34322738647461,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061767578125,0.6814538836479187,0.2659415602684021,0.2457164973020553,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063293457031,0.8558085560798645,0.5404807329177856,0.5168478488922119,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063903808594,0.9866252541542052,0.8208049535751343,0.574592113494873,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062683105469,0.7656188011169434,0.3821867704391479,0.3680809140205383,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061767578125,0.6820803284645081,0.2667123675346374,1.2305797338485718,288.7063293457031,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066650390625,1.0,0.6958804726600647,1.0,1.0,0.0,1.0,-3.5258660316467285,3.5258560180664062,1.000178872345714e-05,2.725740909576416,0.1419620662927627,0.1419620662927627,0.0,262.399169921875,246.0,5160.7734375,-0.0,4087.725341796875,1.0,283.1499938964844,288.1635131835937,289.2836608886719,290.6814270019531,293.1499938964844,293.1499938964844,283.1499938964844,18056.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853663265705108,1.0,0.0,0.0,0.2428950369358062,0.489666074514389,5.0253698979929595e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1672.5413818359375,0.0,20.04493904113769,1895.4371337890625,0.0,48.79178237915039,0.2407579123973846,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7092590332031,0.6827803254127502,0.2655296623706817,0.2452514320611953,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094116210937,0.857498824596405,0.5398547053337097,0.5161617994308472,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70947265625,0.9886703491210938,0.8210679888725281,0.5747025609016418,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093505859375,0.7671994566917419,0.3818309307098388,0.3676463365554809,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7092590332031,0.6834673285484314,0.2663653492927551,1.2285479307174685,288.7094116210937,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.7097473144531,1.0,0.6939448118209839,1.0,1.0,0.0,1.0,-3.521647453308105,3.521637439727783,9.97785264189588e-06,2.722473382949829,0.1371996402740478,0.1371996402740478,0.0,259.5711669921875,234.0,5078.9013671875,-0.0,4059.797119140625,1.0,283.1499938964844,288.1725158691406,289.2719116210937,290.6634216308594,293.1499938964844,293.1499938964844,283.1499938964844,18055.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285055011510849,1.0,0.0,0.0,0.2384643256664276,0.4896127879619598,4.915577278552519e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1644.5364990234375,0.0,20.01976776123047,1895.4371337890625,0.0,47.04215621948242,0.2406302988529205,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.6881215572357178,0.2640294134616852,0.2435451000928878,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.8643090724945068,0.5375692844390869,0.5136447548866272,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7199401855469,0.9962194561958312,0.8219481110572815,0.5750412940979004,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.7735374569892883,0.3805205523967743,0.3660366535186767,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.689028799533844,0.2650971412658691,1.2210640907287598,288.7198791503906,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500549316406,288.7201538085937,1.0,0.6866494417190552,1.0,1.0,0.0,1.0,-3.506035804748535,3.506026029586792,9.88951614999678e-06,2.7103796005249023,0.1194685697555542,0.1194685697555542,0.0,248.8955841064453,222.0,4787.36669921875,-0.0,3955.731689453125,1.0,283.1499938964844,288.2074584960937,289.2294921875,290.5986328125,293.1499938964844,293.1499938964844,283.1499938964844,18053.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839194238185882,1.0,0.0,0.0,0.2226554900407791,0.4894746541976928,4.533953212870756e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.6868896484375,0.0,19.93319320678711,1895.4371337890625,0.0,40.785789489746094,0.2401830554008484,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.6881215572357178,0.2640294134616852,0.2435451000928878,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.8643090724945068,0.5375692844390869,0.5136447548866272,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7199401855469,0.9962194561958312,0.8219481110572815,0.5750412940979004,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.7735374569892883,0.3805205523967743,0.3660366535186767,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.689028799533844,0.2650971412658691,1.2210640907287598,288.7198791503906,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500549316406,288.7201538085937,1.0,0.6866494417190552,1.0,1.0,0.0,1.0,-3.506035804748535,3.506026029586792,9.88951614999678e-06,2.7103796005249023,0.1194685697555542,0.1194685697555542,0.0,248.8955841064453,222.0,4787.36669921875,-0.0,3955.731689453125,1.0,283.1499938964844,288.2074584960937,289.2294921875,290.5986328125,293.1499938964844,293.1499938964844,283.1499938964844,18053.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839194238185882,1.0,0.0,0.0,0.2226554900407791,0.4894746541976928,4.533953212870756e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.6868896484375,0.0,19.93319320678711,1895.4371337890625,0.0,40.785789489746094,0.2401830554008484,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.6930820941925049,0.2624622285366058,0.2418358474969864,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281494140625,0.870759904384613,0.5351949334144592,0.5111044645309448,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281799316406,0.9990000128746032,0.8230998516082764,0.5685403943061829,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.7795303463935852,0.3791223466396332,0.3644058108329773,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.6942130923271179,0.2637642025947571,1.213565707206726,288.7281494140625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281799316406,1.0,0.6784974932670593,1.0,1.0,0.0,1.0,-3.4817891120910645,3.4817793369293213,9.753935046319384e-06,2.69190526008606,0.1007495820522308,0.1007495820522308,0.0,238.9219512939453,210.0,4498.9072265625,-0.0,3835.479248046875,1.0,283.1499938964844,288.2465209960937,289.1869506835937,290.5339660644531,293.1499938964844,293.1499938964844,283.1499938964844,18050.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827614843845367,1.0,0.0,0.0,0.207091823220253,0.4894051253795624,4.17191703405706e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1446.4508056640625,0.0,19.85258674621582,1895.4371337890625,0.0,34.60783004760742,0.2397552877664566,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.6930820941925049,0.2624622285366058,0.2418358474969864,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281494140625,0.870759904384613,0.5351949334144592,0.5111044645309448,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281799316406,0.9990000128746032,0.8230998516082764,0.5685403943061829,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.7795303463935852,0.3791223466396332,0.3644058108329773,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.6942130923271179,0.2637642025947571,1.213565707206726,288.7281494140625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281799316406,1.0,0.6784974932670593,1.0,1.0,0.0,1.0,-3.4817891120910645,3.4817793369293213,9.753935046319384e-06,2.69190526008606,0.1007495820522308,0.1007495820522308,0.0,238.9219512939453,210.0,4498.9072265625,-0.0,3835.479248046875,1.0,283.1499938964844,288.2465209960937,289.1869506835937,290.5339660644531,293.1499938964844,293.1499938964844,283.1499938964844,18050.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827614843845367,1.0,0.0,0.0,0.207091823220253,0.4894051253795624,4.17191703405706e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1446.4508056640625,0.0,19.85258674621582,1895.4371337890625,0.0,34.60783004760742,0.2397552877664566,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.6953737735748291,0.26164111495018,0.240960493683815,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73016357421875,0.8738035559654236,0.5339613556861877,0.5098055601119995,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301940917969,0.9990000128746032,0.8243248462677002,0.561252236366272,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.7823476791381836,0.3783728182315826,0.3635589480400085,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.6966221332550049,0.2630676925182342,1.20973539352417,288.73016357421875,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1453552246094,288.73016357421875,1.0,0.6739357709884644,1.0,1.0,0.0,1.0,-3.465138912200928,3.465129137039185,9.66066636465257e-06,2.6789567470550537,0.0909914746880531,0.0909914746880531,0.0,234.11013793945312,210.0,4355.72412109375,-0.0,3765.2021484375,1.0,283.1499938964844,288.26727294921875,289.1656799316406,290.50177001953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821735143661499,1.0,0.0,0.0,0.199412003159523,0.4893889129161834,3.9976497667737484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.8367919921875,0.0,19.814254760742188,1895.4371337890625,0.0,31.550678253173828,0.2395485937595367,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.6978426575660706,0.2608040869235992,0.2400637716054916,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317810058594,0.8770901560783386,0.5327044725418091,0.5084778070449829,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317810058594,0.9990000128746032,0.8259155750274658,0.553614616394043,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.785370945930481,0.3775946497917175,0.3626788854598999,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.6992155909538269,0.2623624503612518,1.2058290243148804,288.7317810058594,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.73175048828125,1.0,0.6691410541534424,1.0,1.0,0.0,1.0,-3.44752049446106,3.4475109577178955,9.56262920226436e-06,2.66531753540039,0.0809684321284294,0.0809684321284294,0.0,229.1234893798828,198.0,4214.4912109375,-0.0,3692.53515625,1.0,283.1499938964844,288.2887268066406,289.1444702148437,290.4696350097656,293.1499938964844,293.1499938964844,283.1499938964844,18048.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815778851509094,1.0,0.0,0.0,0.1918152570724487,0.4893923997879028,3.8278367142652314e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1349.6221923828125,0.0,19.77751350402832,1895.4371337890625,0.0,28.511436462402344,0.2393469959497451,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.703370988368988,0.2590928375720978,0.2382195144891739,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.8844720125198364,0.5301324725151062,0.5057489275932312,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.9990000128746032,0.8298537135124207,0.5372551679611206,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.7921014428138733,0.3759651780128479,0.3608307838439941,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7050138711929321,0.2609346807003021,1.197853922843933,288.7340393066406,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1551208496094,288.73394775390625,1.0,0.6590302586555481,1.0,1.0,0.0,1.0,-3.410530567169189,3.4105212688446045,9.358399438497145e-06,2.6366724967956543,0.0601367391645908,0.0601367391645908,0.0,218.68258666992188,186.0,3937.827392578125,-0.0,3542.3271484375,1.0,283.1499938964844,288.3344421386719,289.102294921875,290.4058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18045.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803630828857422,1.0,0.0,0.0,0.1769293248653412,0.4894647002220154,3.5018017374710553e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1254.8792724609375,0.0,19.70918846130371,1895.4371337890625,0.0,22.514789581298828,0.2389602661132812,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.703370988368988,0.2590928375720978,0.2382195144891739,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.8844720125198364,0.5301324725151062,0.5057489275932312,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.9990000128746032,0.8298537135124207,0.5372551679611206,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.7921014428138733,0.3759651780128479,0.3608307838439941,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7050138711929321,0.2609346807003021,1.197853922843933,288.7340393066406,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1551208496094,288.73394775390625,1.0,0.6590302586555481,1.0,1.0,0.0,1.0,-3.410530567169189,3.4105212688446045,9.358399438497145e-06,2.6366724967956543,0.0601367391645908,0.0601367391645908,0.0,218.68258666992188,186.0,3937.827392578125,-0.0,3542.3271484375,1.0,283.1499938964844,288.3344421386719,289.102294921875,290.4058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18045.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803630828857422,1.0,0.0,0.0,0.1769293248653412,0.4894647002220154,3.5018017374710553e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1254.8792724609375,0.0,19.70918846130371,1895.4371337890625,0.0,22.514789581298828,0.2389602661132812,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.7091030478477478,0.2574806809425354,0.236475870013237,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.8921782374382019,0.5277056097984314,0.5031672716140747,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.9990000128746032,0.834164023399353,0.5211467146873474,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7990580797195435,0.3743900060653686,0.3590441048145294,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.7109808325767517,0.2596049308776855,1.1903815269470217,288.7353210449219,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16455078125,288.7351989746094,1.0,0.649239182472229,1.0,1.0,0.0,1.0,-3.374819755554199,3.3748104572296143,9.163305549009236e-06,2.609010696411133,0.0400476194918155,0.0400476194918155,0.0,208.7082672119141,186.0,3690.367919921875,-0.0,3400.719970703125,1.0,283.1499938964844,288.3800048828125,289.0638732910156,290.3480834960937,293.1499938964844,293.1499938964844,283.1499938964844,18043.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792115211486816,1.0,0.0,0.0,0.1636587232351303,0.4896090626716614,3.217826449741778e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1170.087158203125,0.0,19.65261650085449,1895.4371337890625,0.0,17.137897491455078,0.238625019788742,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.7096240520477295,0.2573389112949371,0.2363224774599075,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.8928889632225037,0.5274920463562012,0.5029399394989014,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.9990000128746032,0.8345655202865601,0.5197044014930725,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.7996965646743774,0.3742498755455017,0.3588853180408478,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.7115157842636108,0.2594886422157287,1.1897270679473877,288.7353820800781,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352905273437,1.0,0.6483692526817322,1.0,1.0,0.0,1.0,-3.371649265289306,3.3716399669647217,9.146083357336464e-06,2.6065545082092285,0.038259383291006,0.038259383291006,0.0,207.82965087890625,189.0,3669.185302734375,-0.0,3388.319091796875,1.0,283.1499938964844,288.3841247558594,289.060546875,290.3431091308594,293.1499938964844,293.1499938964844,283.1499938964844,18043.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2791092097759247,1.0,0.0,0.0,0.1625263839960098,0.4896251559257507,3.193860509398405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1162.83251953125,0.0,19.647987365722656,1895.4371337890625,0.0,16.677963256835938,0.2385968416929245,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.7120775580406189,0.2555703222751617,0.2345747798681259,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.8966522812843323,0.5248206853866577,0.5002681612968445,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.9990000128746032,0.8391631245613098,0.510652482509613,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8031227588653564,0.3724866807460785,0.3570619821548462,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.7142306566238403,0.2580511569976806,1.182452917098999,288.7381896972656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.73828125,1.0,0.6422122716903687,1.0,1.0,0.0,1.0,-3.34448504447937,3.3444759845733643,8.998499652079772e-06,2.5852458477020264,0.0153849842026829,0.0153849842026829,0.0,202.02577209472656,192.0,3411.684814453125,-0.0,3292.80810546875,1.0,283.1499938964844,288.43768310546875,289.01934814453125,290.281494140625,293.1499938964844,293.1499938964844,283.1499938964844,18040.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777822315692901,1.0,0.0,0.0,0.1487036496400833,0.4898824691772461,2.9043647487014823e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1073.9920654296875,0.0,19.59442901611328,1895.4371337890625,0.0,11.05297565460205,0.2382584065198898,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.7120775580406189,0.2555703222751617,0.2345747798681259,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.8966522812843323,0.5248206853866577,0.5002681612968445,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.9990000128746032,0.8391631245613098,0.510652482509613,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8031227588653564,0.3724866807460785,0.3570619821548462,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.7142306566238403,0.2580511569976806,1.182452917098999,288.7381896972656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.73828125,1.0,0.6422122716903687,1.0,1.0,0.0,1.0,-3.34448504447937,3.3444759845733643,8.998499652079772e-06,2.5852458477020264,0.0153849842026829,0.0153849842026829,0.0,202.02577209472656,192.0,3411.684814453125,-0.0,3292.80810546875,1.0,283.1499938964844,288.43768310546875,289.01934814453125,290.281494140625,293.1499938964844,293.1499938964844,283.1499938964844,18040.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777822315692901,1.0,0.0,0.0,0.1487036496400833,0.4898824691772461,2.9043647487014823e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1073.9920654296875,0.0,19.59442901611328,1895.4371337890625,0.0,11.05297565460205,0.2382584065198898,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9871826171875,0.7121841907501221,0.2542323470115661,0.2330740988254547,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953308105469,0.8973151445388794,0.5227435827255249,0.497915506362915,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9974670410156,0.9990000128746032,0.8435947895050049,0.5071591734886169,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9921569824219,0.803786039352417,0.3711320757865906,0.3554758131504059,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9873352050781,0.7145974040031433,0.2569144368171692,1.1762027740478516,288.9948425292969,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0129699707031,1.0,0.6386533975601196,1.0,1.0,0.0,1.0,-3.326213121414185,3.326204299926758,8.899972272047307e-06,2.570939064025879,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4617919921875,195.0,2063.463134765625,-0.0,3236.955810546875,1.0,283.1498107910156,288.5101318359375,288.9037170410156,290.0402526855469,293.1499938964844,293.1499938964844,283.1499938964844,18512.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2660353779792785,1.0,0.0,0.0,0.0001613830827409,0.4280586242675781,3.0603015781227598e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,41.35675430297852,0.0,16.81614112854004,1895.4371337890625,0.0,0.0,0.2335901111364364,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9871826171875,0.7121841907501221,0.2542323470115661,0.2330740988254547,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953308105469,0.8973151445388794,0.5227435827255249,0.497915506362915,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9974670410156,0.9990000128746032,0.8435947895050049,0.5071591734886169,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9921569824219,0.803786039352417,0.3711320757865906,0.3554758131504059,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9873352050781,0.7145974040031433,0.2569144368171692,1.1762027740478516,288.9948425292969,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0129699707031,1.0,0.6386533975601196,1.0,1.0,0.0,1.0,-3.326213121414185,3.326204299926758,8.899972272047307e-06,2.570939064025879,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4617919921875,195.0,2063.463134765625,-0.0,3236.955810546875,1.0,283.1498107910156,288.5101318359375,288.9037170410156,290.0402526855469,293.1499938964844,293.1499938964844,283.1499938964844,18512.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2660353779792785,1.0,0.0,0.0,0.0001613830827409,0.4280586242675781,3.0603015781227598e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,41.35675430297852,0.0,16.81614112854004,1895.4371337890625,0.0,0.0,0.2335901111364364,1.0,0.0,3.0,1.0,0.0
11987100,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1951599121094,0.7127482295036316,0.2543499767780304,0.2329109758138656,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2006530761719,0.8980453610420227,0.5227616429328918,0.4975661933422088,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2020874023437,0.9990000128746032,0.8470650911331177,0.5056052207946777,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.19854736328125,0.8044949173927307,0.3712600469589233,0.3553010523319244,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1952819824219,0.7151296138763428,0.2569616436958313,1.175272822380066,289.2003173828125,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2012634277344,289.2122802734375,1.0,0.6377307176589966,1.0,1.0,0.0,1.0,-3.3223893642425537,3.322380542755127,8.879188499122392e-06,2.567854642868042,5.551115123125783e-17,5.551115123125783e-17,0.0,198.51382446289065,195.0,1357.67919921875,-0.0,3223.010498046875,1.0,283.1494445800781,288.5099792480469,288.7095031738281,289.8187561035156,293.1499938964844,293.1499938964844,283.1499938964844,18152.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2318023741245269,1.0,0.0,0.0,1.6225008948822506e-05,0.4568326473236084,3.07674241986633e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3407869637012481,0.0,17.69386863708496,1895.4371337890625,0.0,0.0,0.2333418726921081,1.0,0.0,3.0,1.0,0.0
11987160,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.326904296875,0.7136237025260925,0.2546608448028564,0.233089804649353,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.33026123046875,0.8990311622619629,0.5230395197868347,0.4976962506771087,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3311462402344,0.9990000128746032,0.8507700562477112,0.5041254162788391,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3289794921875,0.8054715991020203,0.3716290295124054,0.3555205464363098,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.32696533203125,0.7159366607666016,0.2572372555732727,1.1759061813354492,289.330078125,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193603515625,289.3374328613281,1.0,0.6373386383056641,1.0,1.0,0.0067741065286099,1.0,-3.322000741958618,3.321981430053711,1.941120535775553e-05,2.5674705505371094,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7598571777344,198.0,884.3348388671875,-0.0,3217.870361328125,1.0,283.1493835449219,288.50994873046875,288.5140380859375,289.6170959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1795842051506042,1.0,0.0,0.0,1.5986073776730336e-05,0.4721411168575287,3.031433340027617e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1315001547336578,0.0,18.188325881958008,1895.4371337890625,0.0,0.0,0.2334880530834198,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7144889831542969,0.2550227344036102,0.2335000187158584,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.8998278379440308,0.5232539176940918,0.4980221390724182,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45074462890625,0.9990000128746032,0.8573434352874756,0.5031570196151733,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501037597656,0.8064658045768738,0.3722034990787506,0.3561257719993591,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44952392578125,0.7168723344802856,0.2577851414680481,1.178404450416565,289.450439453125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2459411621094,289.4526062011719,1.0,0.6376845240592957,1.0,1.0,0.0203223209828138,1.0,-3.3254504203796387,3.3253562450408936,9.426978067494927e-05,2.570037603378296,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4325256347656,201.0,353.6280212402344,-0.0,3223.741943359375,1.0,283.1492614746094,288.5098876953125,288.1517028808594,289.2445983886719,293.1499938964844,293.1499938964844,283.1499938964844,17923.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.027338683605194,1.0,0.0,0.0,1.591752516105771e-05,0.4889083802700043,3.018434298080604e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1320745646953582,0.0,18.814451217651367,1895.4371337890625,0.0,0.0,0.2341489791870117,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7144889831542969,0.2550227344036102,0.2335000187158584,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.8998278379440308,0.5232539176940918,0.4980221390724182,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45074462890625,0.9990000128746032,0.8573434352874756,0.5031570196151733,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501037597656,0.8064658045768738,0.3722034990787506,0.3561257719993591,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44952392578125,0.7168723344802856,0.2577851414680481,1.178404450416565,289.450439453125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2459411621094,289.4526062011719,1.0,0.6376845240592957,1.0,1.0,0.0203223209828138,1.0,-3.3254504203796387,3.3253562450408936,9.426978067494927e-05,2.570037603378296,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4325256347656,201.0,353.6280212402344,-0.0,3223.741943359375,1.0,283.1492614746094,288.5098876953125,288.1517028808594,289.2445983886719,293.1499938964844,293.1499938964844,283.1499938964844,17923.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.027338683605194,1.0,0.0,0.0,1.591752516105771e-05,0.4889083802700043,3.018434298080604e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1320745646953582,0.0,18.814451217651367,1895.4371337890625,0.0,0.0,0.2341489791870117,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.7133316397666931,0.2546671032905578,0.2333943247795105,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8981959819793701,0.5225235819816589,0.4976157248020172,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.9990000128746032,0.8620946407318115,0.505408763885498,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8053190112113953,0.372067928314209,0.3562280833721161,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.7160627245903015,0.2578454315662384,1.179540753364563,289.4736633300781,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.254638671875,289.4735107421875,1.0,0.6388603448867798,1.0,1.0,0.0338705331087112,1.0,-3.3290340900421143,3.328631401062012,0.0004028022231068,2.572543144226074,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7066345214844,204.0,115.9525375366211,-0.0,3239.01708984375,1.0,283.14910888671875,288.50982666015625,287.8244934082031,288.9084167480469,293.1499938964844,293.1499938964844,283.1499938964844,17940.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593306842551101e-05,0.495826244354248,3.021381972737047e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1315277069807052,0.0,19.12307929992676,1895.4371337890625,0.0,0.0,0.234689399600029,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.7133316397666931,0.2546671032905578,0.2333943247795105,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8981959819793701,0.5225235819816589,0.4976157248020172,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.9990000128746032,0.8620946407318115,0.505408763885498,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8053190112113953,0.372067928314209,0.3562280833721161,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.7160627245903015,0.2578454315662384,1.179540753364563,289.4736633300781,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.254638671875,289.4735107421875,1.0,0.6388603448867798,1.0,1.0,0.0338705331087112,1.0,-3.3290340900421143,3.328631401062012,0.0004028022231068,2.572543144226074,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7066345214844,204.0,115.9525375366211,-0.0,3239.01708984375,1.0,283.14910888671875,288.50982666015625,287.8244934082031,288.9084167480469,293.1499938964844,293.1499938964844,283.1499938964844,17940.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593306842551101e-05,0.495826244354248,3.021381972737047e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1315277069807052,0.0,19.12307929992676,1895.4371337890625,0.0,0.0,0.234689399600029,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103866338729858,0.2536647021770477,0.2327152639627456,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722595214844,0.8945637345314026,0.5209634304046631,0.4964177906513214,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.472412109375,0.9990000128746032,0.8651599884033203,0.5101732611656189,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720458984375,0.8023146986961365,0.3712231516838074,0.3556798100471496,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717712402344,0.7136113047599792,0.2573114335536957,1.1782382726669312,289.47222900390625,290.7821044921875,289.4466857910156,285.8399963378906,289.495361328125,297.2494506835937,289.4736328125,1.0,0.640300989151001,1.0,1.0,0.0812770128250122,1.0,-3.3302838802337646,3.308781385421753,0.0215025134384632,2.5525782108306885,5.551115123125783e-17,5.551115123125783e-17,0.0,201.11932373046875,207.0,40.65332412719727,-0.0,3255.356689453125,1.0,283.14898681640625,288.509765625,287.5284423828125,288.6044311523437,293.1499938964844,293.1499938964844,283.1499938964844,17966.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955982235027477e-05,0.4985297322273254,3.025726912943283e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1302105486392974,0.0,19.263484954833984,1895.4371337890625,0.0,0.0,0.2350010871887207,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103866338729858,0.2536647021770477,0.2327152639627456,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722595214844,0.8945637345314026,0.5209634304046631,0.4964177906513214,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.472412109375,0.9990000128746032,0.8651599884033203,0.5101732611656189,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720458984375,0.8023146986961365,0.3712231516838074,0.3556798100471496,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717712402344,0.7136113047599792,0.2573114335536957,1.1782382726669312,289.47222900390625,290.7821044921875,289.4466857910156,285.8399963378906,289.495361328125,297.2494506835937,289.4736328125,1.0,0.640300989151001,1.0,1.0,0.0812770128250122,1.0,-3.3302838802337646,3.308781385421753,0.0215025134384632,2.5525782108306885,5.551115123125783e-17,5.551115123125783e-17,0.0,201.11932373046875,207.0,40.65332412719727,-0.0,3255.356689453125,1.0,283.14898681640625,288.509765625,287.5284423828125,288.6044311523437,293.1499938964844,293.1499938964844,283.1499938964844,17966.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955982235027477e-05,0.4985297322273254,3.025726912943283e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1302105486392974,0.0,19.263484954833984,1895.4371337890625,0.0,0.0,0.2350010871887207,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.698974609375,0.7066690921783447,0.2528228461742401,0.2319098114967346,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.706787109375,0.8901846408843994,0.5196689367294312,0.4950804710388183,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70904541015625,0.9990000128746032,0.8682254552841187,0.5161250233650208,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985602021217346,0.3704819679260254,0.3549390137195587,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103449702262878,0.2567467391490936,1.1758205890655518,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.91815185546875,297.2467041015625,289.7247009277344,1.0,0.6417706608772278,1.0,1.0,0.1286834925413131,1.0,-3.3310587406158447,3.1035356521606445,0.2275232076644897,2.348107099533081,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9722442626953,210.0,317.7723999023437,-0.0,3271.604736328125,1.0,283.1488342285156,288.5097045898437,287.2601318359375,288.3290405273437,293.1499938964844,293.1499938964844,283.1499938964844,17983.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971176253515296e-05,0.4995234906673431,3.028608180216663e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1307873427867889,0.0,19.323013305664062,1895.4371337890625,0.0,0.0,0.2351556569337844,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.698974609375,0.7066690921783447,0.2528228461742401,0.2319098114967346,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.706787109375,0.8901846408843994,0.5196689367294312,0.4950804710388183,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70904541015625,0.9990000128746032,0.8682254552841187,0.5161250233650208,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985602021217346,0.3704819679260254,0.3549390137195587,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103449702262878,0.2567467391490936,1.1758205890655518,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.91815185546875,297.2467041015625,289.7247009277344,1.0,0.6417706608772278,1.0,1.0,0.1286834925413131,1.0,-3.3310587406158447,3.1035356521606445,0.2275232076644897,2.348107099533081,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9722442626953,210.0,317.7723999023437,-0.0,3271.604736328125,1.0,283.1488342285156,288.5097045898437,287.2601318359375,288.3290405273437,293.1499938964844,293.1499938964844,283.1499938964844,17983.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971176253515296e-05,0.4995234906673431,3.028608180216663e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1307873427867889,0.0,19.323013305664062,1895.4371337890625,0.0,0.0,0.2351556569337844,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751892089844,0.7056978940963745,0.2531452476978302,0.231957271695137,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844970703125,0.8889192342758179,0.5200314521789551,0.4950635433197021,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9871520996094,0.9990000128746032,0.8711795210838318,0.5182532072067261,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809265136719,0.7975093126296997,0.3708648383617401,0.3550372421741485,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754638671875,0.7094029784202576,0.2570119202136993,1.1761223077774048,289.9840087890625,290.8799133300781,289.3678283691406,285.7926330566406,290.2600402832031,297.25750732421875,290.0047607421875,1.0,0.642652153968811,1.0,1.0,0.152386724948883,1.0,-3.334124088287353,2.953252077102661,0.3808720111846924,2.1976592540740967,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0583038330078,210.0,523.6317749023438,-0.0,3283.507568359375,1.0,283.1487731933594,288.5096740722656,287.13543701171875,288.2010803222656,293.1499938964844,293.1499938964844,283.1499938964844,17988.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975920177879743e-05,0.4997401833534241,3.029507796969283e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1335023343563079,0.0,19.337656021118164,1895.4371337890625,0.0,0.0,0.2351977825164795,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074279785156,0.7058403491973877,0.2539766430854797,0.2325088530778885,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2131042480469,0.8888118863105774,0.5211138725280762,0.4957813620567322,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2146911621094,0.9990000128746032,0.8751283288002014,0.5191876292228699,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2109680175781,0.7975206971168518,0.3718010187149048,0.3556922078132629,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2076110839844,0.7094462513923645,0.2577287852764129,1.1784509420394895,290.2128295898437,290.9109191894531,289.3428039550781,285.7779541015625,290.4390563964844,297.2744445800781,290.2250061035156,1.0,0.643784761428833,1.0,1.0,0.1740719079971313,1.0,-3.3403520584106445,2.877190351486206,0.4631616473197937,2.1203980445861816,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74026489257807,213.0,543.1829833984375,-0.0,3300.889892578125,1.0,283.1487121582031,288.5096740722656,287.0166015625,288.07916259765625,293.1499938964844,293.1499938964844,283.1499938964844,17992.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979254385456443e-05,0.4998640120029449,3.030139886835842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1371868699789047,0.0,19.34674644470215,1895.4371337890625,0.0,0.0,0.2352255284786224,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.7070615887641907,0.2558502852916717,0.2341631799936294,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5090637207031,0.8895699381828308,0.5236482620239258,0.4980969727039337,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51043701171875,0.9990000128746032,0.8833870887756348,0.5203168392181396,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072326660156,0.7984777092933655,0.3740126192569732,0.3577139973640442,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044250488281,0.7105411887168884,0.2595847845077514,1.1863292455673218,290.5088195800781,290.9703063964844,289.294921875,285.7504577636719,290.70526123046875,297.3078308105469,290.5196838378906,1.0,0.6467200517654419,1.0,1.0,0.2174422740936279,1.0,-3.358382225036621,2.76564359664917,0.5927386283874512,2.0052285194396973,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0208435058593,216.0,452.43115234375,-0.0,3348.39892578125,1.0,283.1485595703125,288.5096130371094,286.7953186035156,287.8521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17996.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598307426320389e-05,0.4999699592590332,3.0308644049376054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1433471888303756,0.0,19.35564041137696,1895.4371337890625,0.0,0.0,0.2352549582719802,1.0,0.0,3.0,1.0,0.0
