time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.7070615887641907,0.2558502852916717,0.2341631799936294,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5090637207031,0.8895699381828308,0.5236482620239258,0.4980969727039337,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51043701171875,0.9990000128746032,0.8833870887756348,0.5203168392181396,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072326660156,0.7984777092933655,0.3740126192569732,0.3577139973640442,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044250488281,0.7105411887168884,0.2595847845077514,1.1863292455673218,290.5088195800781,290.9703063964844,289.294921875,285.7504577636719,290.70526123046875,297.3078308105469,290.5196838378906,1.0,0.6467200517654419,1.0,1.0,0.2174422740936279,1.0,-3.358382225036621,2.76564359664917,0.5927386283874512,2.0052285194396973,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0208435058593,216.0,452.43115234375,-0.0,3348.39892578125,1.0,283.1485595703125,288.5096130371094,286.7953186035156,287.8521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17996.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598307426320389e-05,0.4999699592590332,3.0308644049376054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1433471888303756,0.0,19.35564041137696,1895.4371337890625,0.0,0.0,0.2352549582719802,1.0,0.0,3.0,1.0,0.0
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049011230469,0.7081597447395325,0.2578820586204529,0.2359629273414611,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.809814453125,0.8901357054710388,0.5264025926589966,0.5006378889083862,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.81121826171875,0.9990000128746032,0.8918370008468628,0.5220023989677429,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80792236328125,0.7993020415306091,0.3764238357543945,0.3599540293216705,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050231933594,0.7116683125495911,0.2617349624633789,1.1957478523254397,290.8095703125,291.0260009765625,289.25,285.7255554199219,291.0016784667969,297.3388366699219,290.82080078125,1.0,0.6502776145935059,1.0,1.0,0.2608126401901245,1.0,-3.3796443939208984,2.6460518836975098,0.7335925698280334,1.8813209533691408,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7351226806641,219.0,431.5816650390625,-0.0,3406.299560546875,1.0,283.1484375,288.50958251953125,286.5940246582031,287.6457824707031,293.1499938964844,293.1499938964844,283.1499938964844,17998.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983012676239,3.031181263022516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485902667045593,0.0,19.3587703704834,1895.4371337890625,0.0,0.0,0.2352666407823562,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049011230469,0.7081597447395325,0.2578820586204529,0.2359629273414611,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.809814453125,0.8901357054710388,0.5264025926589966,0.5006378889083862,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.81121826171875,0.9990000128746032,0.8918370008468628,0.5220023989677429,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80792236328125,0.7993020415306091,0.3764238357543945,0.3599540293216705,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050231933594,0.7116683125495911,0.2617349624633789,1.1957478523254397,290.8095703125,291.0260009765625,289.25,285.7255554199219,291.0016784667969,297.3388366699219,290.82080078125,1.0,0.6502776145935059,1.0,1.0,0.2608126401901245,1.0,-3.3796443939208984,2.6460518836975098,0.7335925698280334,1.8813209533691408,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7351226806641,219.0,431.5816650390625,-0.0,3406.299560546875,1.0,283.1484375,288.50958251953125,286.5940246582031,287.6457824707031,293.1499938964844,293.1499938964844,283.1499938964844,17998.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983012676239,3.031181263022516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485902667045593,0.0,19.3587703704834,1895.4371337890625,0.0,0.0,0.2352666407823562,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7091199159622192,0.2598139941692352,0.2378260344266891,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97198486328125,0.8905286192893982,0.5290520191192627,0.5032835006713867,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.9990000128746032,0.8999870419502258,0.524086058139801,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.7999821305274963,0.3787681758403778,0.3622882664203644,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97039794921875,0.7127512097358704,0.2639303207397461,1.205979824066162,290.971923828125,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.9756774902344,1.0,0.6542994976043701,1.0,1.0,0.2709333300590515,1.0,-3.4026849269866943,2.6265792846679688,0.7761057615280151,1.8568118810653689,5.551115123125783e-17,5.551115123125783e-17,0.0,210.812728881836,222.0,261.4559020996094,-0.0,3471.837890625,1.0,283.1483154296875,288.509521484375,286.4107971191406,287.4579162597656,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000032782554626,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1525051593780517,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7091199159622192,0.2598139941692352,0.2378260344266891,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97198486328125,0.8905286192893982,0.5290520191192627,0.5032835006713867,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.9990000128746032,0.8999870419502258,0.524086058139801,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.7999821305274963,0.3787681758403778,0.3622882664203644,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97039794921875,0.7127512097358704,0.2639303207397461,1.205979824066162,290.971923828125,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.9756774902344,1.0,0.6542994976043701,1.0,1.0,0.2709333300590515,1.0,-3.4026849269866943,2.6265792846679688,0.7761057615280151,1.8568118810653689,5.551115123125783e-17,5.551115123125783e-17,0.0,210.812728881836,222.0,261.4559020996094,-0.0,3471.837890625,1.0,283.1483154296875,288.509521484375,286.4107971191406,287.4579162597656,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000032782554626,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1525051593780517,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086746096611023,0.2609896659851074,0.2391119003295898,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.889469563961029,0.5307536721229553,0.5051626563072205,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066832661628724,0.5278714299201965,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.7993348240852356,0.3803777396678924,0.3640446066856384,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.7126886248588562,0.2655875384807586,1.214370608329773,291.0592041015625,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.37646484375,291.0619812011719,1.0,0.65838623046875,1.0,1.0,0.2810540199279785,1.0,-3.42325210571289,2.6082708835601807,0.8149811029434204,1.8340773582458496,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6753692626953,225.0,160.98878479003906,-0.0,3536.885498046875,1.0,283.1481628417969,288.5094909667969,286.2437438964844,287.2867431640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1542759239673614,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086746096611023,0.2609896659851074,0.2391119003295898,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.889469563961029,0.5307536721229553,0.5051626563072205,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066832661628724,0.5278714299201965,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.7993348240852356,0.3803777396678924,0.3640446066856384,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.7126886248588562,0.2655875384807586,1.214370608329773,291.0592041015625,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.37646484375,291.0619812011719,1.0,0.65838623046875,1.0,1.0,0.2810540199279785,1.0,-3.42325210571289,2.6082708835601807,0.8149811029434204,1.8340773582458496,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6753692626953,225.0,160.98878479003906,-0.0,3536.885498046875,1.0,283.1481628417969,288.5094909667969,286.2437438964844,287.2867431640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1542759239673614,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080121636390686,0.2613661885261535,0.2395502477884292,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8885015845298767,0.5313364863395691,0.5058325529098511,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9990000128746032,0.9096239805221558,0.5302534103393555,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985967993736267,0.3809585869312286,0.3647038042545318,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.7122734189033508,0.266225665807724,1.217725157737732,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603679060935974,1.0,1.0,0.286114364862442,1.0,-3.432279109954834,2.59808349609375,0.8341954946517944,1.821956753730774,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3113250732422,225.0,132.98536682128906,-0.0,3567.864990234375,1.0,283.1481018066406,288.5094909667969,286.1658020019531,287.2068786621094,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1547766327857971,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071705460548401,0.2616363763809204,0.2398939579725265,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873555064201355,0.5317699909210205,0.5063663721084595,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.9123308658599854,0.5328169465065002,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976829409599304,0.3814107179641723,0.3652460277080536,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116807103157043,0.266747385263443,1.2205837965011597,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.14276123046875,297.3779296875,291.1148986816406,1.0,0.6622900366783142,1.0,1.0,0.2869273126125335,1.0,-3.440510034561157,2.6002895832061768,0.8402205109596252,1.8223613500595093,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0206756591797,228.0,91.45948028564452,-0.0,3597.599853515625,1.0,283.1480407714844,288.50946044921875,286.0912170410156,287.1304931640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313777746662773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1550850570201873,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048338055610657,0.2617363631725311,0.2402273267507553,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.88442063331604,0.5320531129837036,0.506929874420166,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168368577957152,0.5386012196540833,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952248454093933,0.3818236589431762,0.3659058511257171,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098439931869507,0.2673506438732147,1.2245043516159058,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658713817596436,1.0,1.0,0.2885532081127167,1.0,-3.4540600776672363,2.604419708251953,0.8496405482292175,1.8235588073730469,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6779937744141,231.0,30.159988403320312,-0.0,3651.80615234375,1.0,283.1478881835937,288.5094299316406,285.9516296386719,286.9875793457031,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1549557298421859,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048338055610657,0.2617363631725311,0.2402273267507553,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.88442063331604,0.5320531129837036,0.506929874420166,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168368577957152,0.5386012196540833,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952248454093933,0.3818236589431762,0.3659058511257171,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098439931869507,0.2673506438732147,1.2245043516159058,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658713817596436,1.0,1.0,0.2885532081127167,1.0,-3.4540600776672363,2.604419708251953,0.8496405482292175,1.8235588073730469,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6779937744141,231.0,30.159988403320312,-0.0,3651.80615234375,1.0,283.1478881835937,288.5094299316406,285.9516296386719,286.9875793457031,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1549557298421859,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017785906791687,0.261354386806488,0.2401131242513656,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808324337005615,0.5317233800888062,0.5068852305412292,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.9990000128746032,0.9203697443008424,0.5450101494789124,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921019196510315,0.3816990554332733,0.3660398423671722,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.7072404026985168,0.2674403488636017,1.2260873317718506,291.111083984375,291.1499938964844,289.05047607421875,285.6117248535156,291.1089172363281,297.356689453125,291.1107177734375,1.0,0.6690312623977661,1.0,1.0,0.2901791036128998,1.0,-3.4636473655700684,2.605754137039185,0.8578931093215942,1.822842001914978,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52252197265625,234.0,0.9173424243927002,-0.0,3697.814453125,1.0,283.14776611328125,288.5093994140625,285.82373046875,286.8567199707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1543213129043579,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017785906791687,0.261354386806488,0.2401131242513656,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808324337005615,0.5317233800888062,0.5068852305412292,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.9990000128746032,0.9203697443008424,0.5450101494789124,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921019196510315,0.3816990554332733,0.3660398423671722,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.7072404026985168,0.2674403488636017,1.2260873317718506,291.111083984375,291.1499938964844,289.05047607421875,285.6117248535156,291.1089172363281,297.356689453125,291.1107177734375,1.0,0.6690312623977661,1.0,1.0,0.2901791036128998,1.0,-3.4636473655700684,2.605754137039185,0.8578931093215942,1.822842001914978,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52252197265625,234.0,0.9173424243927002,-0.0,3697.814453125,1.0,283.14776611328125,288.5093994140625,285.82373046875,286.8567199707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1543213129043579,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.6982890367507935,0.2606042921543121,0.2396554797887802,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769143223762512,0.5309498906135559,0.5063997507095337,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231393337249756,0.5516781806945801,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886050939559937,0.3811637759208679,0.365770936012268,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041557431221008,0.2671200037002563,1.225768804550171,291.095458984375,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.671765148639679,1.0,1.0,0.2913263738155365,1.0,-3.4698307514190674,2.606224298477173,0.8636065125465393,1.8220100402832031,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3932037353516,237.0,-15.56562614440918,-0.0,3735.852294921875,1.0,283.1476135253906,288.5093688964844,285.70623779296875,286.7365417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534843891859054,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.6982890367507935,0.2606042921543121,0.2396554797887802,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769143223762512,0.5309498906135559,0.5063997507095337,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231393337249756,0.5516781806945801,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886050939559937,0.3811637759208679,0.365770936012268,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041557431221008,0.2671200037002563,1.225768804550171,291.095458984375,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.671765148639679,1.0,1.0,0.2913263738155365,1.0,-3.4698307514190674,2.606224298477173,0.8636065125465393,1.8220100402832031,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3932037353516,237.0,-15.56562614440918,-0.0,3735.852294921875,1.0,283.1476135253906,288.5093688964844,285.70623779296875,286.7365417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534843891859054,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.694513738155365,0.2595506906509399,0.2389145642518997,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728306293487549,0.529823362827301,0.5055663585662842,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.9990000128746032,0.9252343773841858,0.5584259033203125,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848818898200989,0.3802834153175354,0.3651657402515411,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007519006729126,0.2664596438407898,1.2238655090332031,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740925312042236,1.0,1.0,0.2924736738204956,1.0,-3.473039388656616,2.604663848876953,0.8683755993843079,1.819806694984436,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21473693847656,240.0,-23.61544418334961,-0.0,3766.3779296875,1.0,283.1474914550781,288.50933837890625,285.5982666015625,286.6261291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1525633335113525,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.694513738155365,0.2595506906509399,0.2389145642518997,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728306293487549,0.529823362827301,0.5055663585662842,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.9990000128746032,0.9252343773841858,0.5584259033203125,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848818898200989,0.3802834153175354,0.3651657402515411,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007519006729126,0.2664596438407898,1.2238655090332031,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740925312042236,1.0,1.0,0.2924736738204956,1.0,-3.473039388656616,2.604663848876953,0.8683755993843079,1.819806694984436,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21473693847656,240.0,-23.61544418334961,-0.0,3766.3779296875,1.0,283.1474914550781,288.50933837890625,285.5982666015625,286.6261291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1525633335113525,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925531625747681,0.2589288651943207,0.2384549528360366,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8707608580589294,0.5291513800621033,0.5050424337387085,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260573387145996,0.561795175075531,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.782967209815979,0.3797325789928436,0.3647547364234924,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.698965311050415,0.2660225331783294,1.2224128246307373,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648498535156,1.0,0.6751165986061096,1.0,1.0,0.2930473387241363,1.0,-3.4736690521240234,2.603203296661377,0.8704657554626465,1.8182405233383176,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09490966796875,240.0,-25.838014602661133,-0.0,3779.06884765625,1.0,283.1474304199219,288.5093078613281,285.5475158691406,286.57427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520964205265045,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905585527420044,0.2582576870918274,0.2379466742277145,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686844706535339,0.5284238457679749,0.5044605135917664,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267587065696716,0.5651547312736511,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810299396514893,0.3791230916976928,0.3642836213111877,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971373558044434,0.2655284404754638,1.2206847667694092,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.2973327636719,291.05767822265625,1.0,0.6760591268539429,1.0,1.0,0.2946134805679321,1.0,-3.473754644393921,2.598294973373413,0.8754596710205078,1.81335723400116,5.551115123125783e-17,5.551115123125783e-17,0.0,235.953842163086,243.0,-22.126279830932617,-0.0,3790.27001953125,1.0,283.1473693847656,288.5093078613281,285.4987487792969,286.5244445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1516461372375488,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.686549723148346,0.2568161189556122,0.2368238568305969,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645904064178467,0.5268651247024536,0.5031771063804626,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278919100761414,0.571752667427063,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771644592285156,0.3777805268764496,0.3632051348686218,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934329867362976,0.2644128501415252,1.2165741920471191,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.2758483886719,291.04913330078125,1.0,0.6777231693267822,1.0,1.0,0.297745794057846,1.0,-3.472556829452514,2.587107419967652,0.8854494094848633,1.8025168180465696,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5733337402344,246.0,-14.545186042785645,-0.0,3808.69091796875,1.0,283.147216796875,288.50927734375,285.4068298339844,286.4305725097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1508873403072357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.686549723148346,0.2568161189556122,0.2368238568305969,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645904064178467,0.5268651247024536,0.5031771063804626,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278919100761414,0.571752667427063,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771644592285156,0.3777805268764496,0.3632051348686218,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934329867362976,0.2644128501415252,1.2165741920471191,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.2758483886719,291.04913330078125,1.0,0.6777231693267822,1.0,1.0,0.297745794057846,1.0,-3.472556829452514,2.587107419967652,0.8854494094848633,1.8025168180465696,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5733337402344,246.0,-14.545186042785645,-0.0,3808.69091796875,1.0,283.147216796875,288.50927734375,285.4068298339844,286.4305725097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1508873403072357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825506091117859,0.2552563846111297,0.2355911284685135,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605961203575134,0.5251801013946533,0.5017722249031067,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286814332008362,0.5781839489936829,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733421921730042,0.3762934505939483,0.3619851768016815,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897071003913879,0.2631557285785675,1.2117923498153689,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791456341743469,1.0,1.0,0.30087810754776,1.0,-3.469902276992798,2.574918031692505,0.8949843645095825,1.7909966707229614,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0739898681641,249.0,-10.691946029663086,-0.0,3822.776611328125,1.0,283.1470947265625,288.5092163085937,285.3218078613281,286.3437805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1502498835325241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825506091117859,0.2552563846111297,0.2355911284685135,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605961203575134,0.5251801013946533,0.5017722249031067,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286814332008362,0.5781839489936829,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733421921730042,0.3762934505939483,0.3619851768016815,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897071003913879,0.2631557285785675,1.2117923498153689,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791456341743469,1.0,1.0,0.30087810754776,1.0,-3.469902276992798,2.574918031692505,0.8949843645095825,1.7909966707229614,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0739898681641,249.0,-10.691946029663086,-0.0,3822.776611328125,1.0,283.1470947265625,288.5092163085937,285.3218078613281,286.3437805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1502498835325241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785588264465332,0.2535973191261291,0.2342616617679596,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566831350326538,0.5233858227729797,0.500256359577179,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291547536849976,0.5844901204109192,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695555090904236,0.3746819794178009,0.3606401085853576,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859648823738098,0.2617822885513305,1.2064496278762815,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803690791130066,1.0,1.0,0.3051706254482269,1.0,-3.46602201461792,2.5581917762756348,0.90783029794693,1.7752220630645752,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48501586914065,252.0,-2.358173131942749,-0.0,3833.236572265625,1.0,283.1469421386719,288.5091857910156,285.2429504394531,286.2633361816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149728775024414,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785588264465332,0.2535973191261291,0.2342616617679596,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566831350326538,0.5233858227729797,0.500256359577179,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291547536849976,0.5844901204109192,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695555090904236,0.3746819794178009,0.3606401085853576,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859648823738098,0.2617822885513305,1.2064496278762815,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803690791130066,1.0,1.0,0.3051706254482269,1.0,-3.46602201461792,2.5581917762756348,0.90783029794693,1.7752220630645752,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48501586914065,252.0,-2.358173131942749,-0.0,3833.236572265625,1.0,283.1469421386719,288.5091857910156,285.2429504394531,286.2633361816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149728775024414,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606442451477,0.2518641054630279,0.2328614741563797,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528685569763184,0.5215100049972534,0.4986599385738373,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293497800827026,0.5906633138656616,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.765826940536499,0.3729711472988128,0.3591970205307007,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822382211685181,0.2603198587894439,1.2006808519363403,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.044677734375,1.0,0.6814320683479309,1.0,1.0,0.3094631135463714,1.0,-3.4611692428588867,2.5407044887542725,0.9204648733139038,1.7589002847671509,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8135223388672,240.0,2.543954372406006,-0.0,3840.76513671875,1.0,283.1468200683594,288.5091552734375,285.16973876953125,286.1886901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493370234966278,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606442451477,0.2518641054630279,0.2328614741563797,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528685569763184,0.5215100049972534,0.4986599385738373,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293497800827026,0.5906633138656616,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.765826940536499,0.3729711472988128,0.3591970205307007,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822382211685181,0.2603198587894439,1.2006808519363403,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.044677734375,1.0,0.6814320683479309,1.0,1.0,0.3094631135463714,1.0,-3.4611692428588867,2.5407044887542725,0.9204648733139038,1.7589002847671509,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8135223388672,240.0,2.543954372406006,-0.0,3840.76513671875,1.0,283.1468200683594,288.5091552734375,285.16973876953125,286.1886901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493370234966278,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.673916220664978,0.2509566247463226,0.2320577800273895,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525174260139465,0.5205258131027222,0.4977493286132812,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294463992118835,0.5903342366218567,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653723955154419,0.3720647096633911,0.3583577573299408,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.6816815733909607,0.2595438361167907,1.1972613334655762,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799207925796509,1.0,1.0,0.3116093575954437,1.0,-3.4536056518554688,2.528437376022339,0.9251683950424194,1.7485573291778564,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2855224609375,240.0,3.884493112564087,-0.0,3818.828857421875,1.0,283.1467590332031,288.5091552734375,285.13507080078125,286.1533508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1491703987121582,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739565134048462,0.2500299215316772,0.2311876267194748,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530550599098206,0.5195152759552002,0.4967639446258545,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297654628753662,0.5880209803581238,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657204270362854,0.3711296617984772,0.3574408888816833,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818702220916748,0.2587464153766632,1.1934977769851685,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775732040405273,1.0,1.0,0.3137174546718597,1.0,-3.442967653274536,2.514235019683838,0.928732693195343,1.736838936805725,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4648895263672,228.0,4.4575700759887695,-0.0,3781.818359375,1.0,283.14666748046875,288.5091247558594,285.1015625,286.1192321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490150094032287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754915714263916,0.2481362968683242,0.2293251901865005,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559051752090454,0.5174266695976257,0.4946417212486267,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310674071311952,0.5795390605926514,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680121064186096,0.3691881000995636,0.3554506003856659,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837372779846191,0.2571129202842712,1.1853551864624023,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.05377197265625,297.18719482421875,291.0521545410156,1.0,0.6709434986114502,1.0,1.0,0.3179337084293365,1.0,-3.4157938957214355,2.481957197189331,0.9338366389274596,1.7108036279678345,5.551115123125783e-17,5.551115123125783e-17,0.0,241.376693725586,231.0,5.497153282165527,-0.0,3679.845703125,1.0,283.14654541015625,288.50909423828125,285.0379638671875,286.054443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148730531334877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754915714263916,0.2481362968683242,0.2293251901865005,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559051752090454,0.5174266695976257,0.4946417212486267,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310674071311952,0.5795390605926514,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680121064186096,0.3691881000995636,0.3554506003856659,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837372779846191,0.2571129202842712,1.1853551864624023,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.05377197265625,297.18719482421875,291.0521545410156,1.0,0.6709434986114502,1.0,1.0,0.3179337084293365,1.0,-3.4157938957214355,2.481957197189331,0.9338366389274596,1.7108036279678345,5.551115123125783e-17,5.551115123125783e-17,0.0,241.376693725586,231.0,5.497153282165527,-0.0,3679.845703125,1.0,283.14654541015625,288.50909423828125,285.0379638671875,286.054443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148730531334877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
