time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749545931816101,0.2462210357189178,0.2275503128767013,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.856278657913208,0.5152803659439087,0.4925764203071594,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326185584068298,0.5763490200042725,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7680269479751587,0.3671864867210388,0.3535144627094269,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835024952888489,0.255470722913742,1.1776938438415527,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673586964607239,1.0,1.0,0.3221499621868133,1.0,-3.39577865600586,2.45473575592041,0.9410429000854492,1.6879291534423828,5.551115123125783e-17,5.551115123125783e-17,0.0,238.650131225586,234.0,7.046891212463379,-0.0,3615.8515625,1.0,283.1464233398437,288.5090637207031,284.9784851074219,285.993896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484853476285934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749545931816101,0.2462210357189178,0.2275503128767013,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.856278657913208,0.5152803659439087,0.4925764203071594,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326185584068298,0.5763490200042725,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7680269479751587,0.3671864867210388,0.3535144627094269,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835024952888489,0.255470722913742,1.1776938438415527,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673586964607239,1.0,1.0,0.3221499621868133,1.0,-3.39577865600586,2.45473575592041,0.9410429000854492,1.6879291534423828,5.551115123125783e-17,5.551115123125783e-17,0.0,238.650131225586,234.0,7.046891212463379,-0.0,3615.8515625,1.0,283.1464233398437,288.5090637207031,284.9784851074219,285.993896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484853476285934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6729004979133606,0.24423348903656,0.2258040308952331,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.8548458218574524,0.5130326747894287,0.4905126094818115,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335510730743408,0.576887845993042,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.766379714012146,0.3650841116905212,0.351579487323761,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817324161529541,0.2537679672241211,1.1702357530593872,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.06231689453125,297.1694641113281,291.0605163574219,1.0,0.6653445959091187,1.0,1.0,0.3259337544441223,1.0,-3.3805434703826904,2.432194709777832,0.9483488202095032,1.6688090562820437,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26454162597656,237.0,5.66325044631958,-0.0,3577.314453125,1.0,283.1462707519531,288.509033203125,284.9226989746094,285.93719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148263543844223,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6729004979133606,0.24423348903656,0.2258040308952331,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.8548458218574524,0.5130326747894287,0.4905126094818115,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335510730743408,0.576887845993042,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.766379714012146,0.3650841116905212,0.351579487323761,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817324161529541,0.2537679672241211,1.1702357530593872,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.06231689453125,297.1694641113281,291.0605163574219,1.0,0.6653445959091187,1.0,1.0,0.3259337544441223,1.0,-3.3805434703826904,2.432194709777832,0.9483488202095032,1.6688090562820437,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26454162597656,237.0,5.66325044631958,-0.0,3577.314453125,1.0,283.1462707519531,288.509033203125,284.9226989746094,285.93719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148263543844223,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.669891357421875,0.2421425133943557,0.2240167409181594,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8523043990135193,0.5106518268585205,0.4883778691291809,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338200092315674,0.5796666741371155,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637020349502563,0.3628526329994201,0.3495770096778869,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.6789869070053101,0.2519637048244476,1.1625933647155762,291.06298828125,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642923355102539,1.0,1.0,0.3297175168991089,1.0,-3.3675670623779297,2.411306381225586,0.9562606811523438,1.6508615016937256,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552490234375,240.0,4.466731071472168,-0.0,3552.29296875,1.0,283.1461486816406,288.5090026855469,284.8703308105469,285.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480374187231063,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.669891357421875,0.2421425133943557,0.2240167409181594,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8523043990135193,0.5106518268585205,0.4883778691291809,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338200092315674,0.5796666741371155,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637020349502563,0.3628526329994201,0.3495770096778869,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.6789869070053101,0.2519637048244476,1.1625933647155762,291.06298828125,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642923355102539,1.0,1.0,0.3297175168991089,1.0,-3.3675670623779297,2.411306381225586,0.9562606811523438,1.6508615016937256,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552490234375,240.0,4.466731071472168,-0.0,3552.29296875,1.0,283.1461486816406,288.5090026855469,284.8703308105469,285.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480374187231063,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.668139636516571,0.2410563081502914,0.2230991125106811,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.8507528305053711,0.5094101428985596,0.4872753322124481,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337252378463744,0.5816273093223572,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620990872383118,0.3616863191127777,0.3485414087772369,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.6773570775985718,0.2510189712047577,1.158646821975708,291.06402587890625,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.0640563964844,1.0,0.6639928221702576,1.0,1.0,0.3316094279289245,1.0,-3.3615031242370605,2.4011778831481934,0.9603251814842224,1.642114520072937,5.551115123125783e-17,5.551115123125783e-17,0.0,240.09913635253903,240.0,3.985200166702272,-0.0,3542.83642578125,1.0,283.14605712890625,288.50897216796875,284.8453063964844,285.8585205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479248404502868,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.666276216506958,0.2399438917636871,0.2221640646457672,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490764498710632,0.5081354975700378,0.4861483573913574,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9334960579872132,0.5838469862937927,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603775262832642,0.3604872822761535,0.3474815189838409,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756083369255066,0.2500463128089905,1.1546062231063845,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.6637880206108093,1.0,1.0,0.3333324491977691,1.0,-3.355558395385742,2.391655683517456,0.963902711868286,1.6339479684829712,5.551115123125783e-17,5.551115123125783e-17,0.0,241.10128784179688,243.0,2.6550745964050293,-0.0,3534.593994140625,1.0,283.14599609375,288.50897216796875,284.82098388671875,285.8338317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478105634450912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622808575630188,0.2376306354999542,0.2202298790216446,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454294800758362,0.5054739117622375,0.4838058054447174,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.932626485824585,0.5889007449150085,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566511631011963,0.3579792082309723,0.3452745378017425,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718201637268066,0.248007521033287,1.1461821794509888,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635721325874329,1.0,1.0,0.3367785215377807,1.0,-3.34370756149292,2.3727617263793945,0.9709458947181702,1.617763876914978,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47837829589844,231.0,0.2022107988595962,-0.0,3520.390380859375,1.0,283.1458740234375,288.5089416503906,284.7743530273437,285.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475633084774017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622808575630188,0.2376306354999542,0.2202298790216446,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454294800758362,0.5054739117622375,0.4838058054447174,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.932626485824585,0.5889007449150085,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566511631011963,0.3579792082309723,0.3452745378017425,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718201637268066,0.248007521033287,1.1461821794509888,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635721325874329,1.0,1.0,0.3367785215377807,1.0,-3.34370756149292,2.3727617263793945,0.9709458947181702,1.617763876914978,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47837829589844,231.0,0.2022107988595962,-0.0,3520.390380859375,1.0,283.1458740234375,288.5089416503906,284.7743530273437,285.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475633084774017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611647605895996,0.2351849526166916,0.2180053442716598,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453493714332581,0.502644956111908,0.481128454208374,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317718148231506,0.5858160853385925,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561245560646057,0.3553046584129333,0.3427330553531647,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671008825302124,0.2458250671625137,1.1362652778625488,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586705446243286,1.0,1.0,0.3402245938777923,1.0,-3.319141626358032,2.3454911708831787,0.973650336265564,1.5962984561920166,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6309051513672,234.0,-1.716915249824524,-0.0,3447.161376953125,1.0,283.1457214355469,288.5088806152344,284.7301330566406,285.7416381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1473002135753631,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611647605895996,0.2351849526166916,0.2180053442716598,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453493714332581,0.502644956111908,0.481128454208374,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317718148231506,0.5858160853385925,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561245560646057,0.3553046584129333,0.3427330553531647,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671008825302124,0.2458250671625137,1.1362652778625488,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586705446243286,1.0,1.0,0.3402245938777923,1.0,-3.319141626358032,2.3454911708831787,0.973650336265564,1.5962984561920166,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6309051513672,234.0,-1.716915249824524,-0.0,3447.161376953125,1.0,283.1457214355469,288.5088806152344,284.7301330566406,285.7416381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1473002135753631,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587770581245422,0.2326802164316177,0.2157798558473587,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437471389770508,0.4997154772281647,0.4784113466739654,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931153118610382,0.5859923958778381,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.75419682264328,0.3525310754776001,0.3401528000831604,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.668870747089386,0.2435786575078964,1.1263071298599243,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.057861328125,297.1001281738281,291.059326171875,1.0,0.6559435129165649,1.0,1.0,0.3437165021896362,1.0,-3.2983181476593018,2.320753574371338,0.9775644540786744,1.5761213302612305,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092041015625,237.0,-2.1283674240112305,-0.0,3394.804443359375,1.0,283.1455993652344,288.50885009765625,284.6881103515625,285.6990661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470333337783813,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587770581245422,0.2326802164316177,0.2157798558473587,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437471389770508,0.4997154772281647,0.4784113466739654,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931153118610382,0.5859923958778381,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.75419682264328,0.3525310754776001,0.3401528000831604,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.668870747089386,0.2435786575078964,1.1263071298599243,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.057861328125,297.1001281738281,291.059326171875,1.0,0.6559435129165649,1.0,1.0,0.3437165021896362,1.0,-3.2983181476593018,2.320753574371338,0.9775644540786744,1.5761213302612305,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092041015625,237.0,-2.1283674240112305,-0.0,3394.804443359375,1.0,283.1455993652344,288.50885009765625,284.6881103515625,285.6990661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470333337783813,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554078459739685,0.2300930470228195,0.2135446071624755,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409546613693237,0.4966694414615631,0.475650429725647,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9300003051757812,0.5887437462806702,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7511788010597229,0.349641740322113,0.3375296294689178,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657039523124695,0.2412499040365219,1.1163017749786377,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.654224693775177,1.0,1.0,0.3472084105014801,1.0,-3.280430555343628,2.298048734664917,0.9823817014694214,1.5574491024017334,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6112060546875,225.0,-2.4824581146240234,-0.0,3358.696533203125,1.0,283.1454772949219,288.5088195800781,284.6481018066406,285.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467768996953964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554078459739685,0.2300930470228195,0.2135446071624755,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409546613693237,0.4966694414615631,0.475650429725647,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9300003051757812,0.5887437462806702,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7511788010597229,0.349641740322113,0.3375296294689178,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657039523124695,0.2412499040365219,1.1163017749786377,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.654224693775177,1.0,1.0,0.3472084105014801,1.0,-3.280430555343628,2.298048734664917,0.9823817014694214,1.5574491024017334,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6112060546875,225.0,-2.4824581146240234,-0.0,3358.696533203125,1.0,283.1454772949219,288.5088195800781,284.6481018066406,285.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467768996953964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6546691656112671,0.2287537008523941,0.2123326361179351,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407451510429382,0.49508798122406,0.4741595983505249,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.929311752319336,0.5873621702194214,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507271766662598,0.348138689994812,0.3361074924468994,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651098132133484,0.2400375604629516,1.1108227968215942,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536193847656,297.0800170898437,291.0558776855469,1.0,0.6516081690788269,1.0,1.0,0.3489543497562408,1.0,-3.2672348022460938,2.283925294876098,0.9833095073699952,1.546479105949402,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2518310546875,225.0,-2.9053194522857666,-0.0,3321.382568359375,1.0,283.1453857421875,288.5088195800781,284.6287536621094,285.6389465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466497778892517,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544986963272095,0.2273923456668853,0.2110581248998642,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412604331970215,0.4934739470481872,0.4725943207740783,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.9990000128746032,0.928780436515808,0.5842880010604858,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509161233901978,0.3466030359268188,0.3346105813980102,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651120781898499,0.2388003021478653,1.1050195693969729,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.0741882324219,291.0545654296875,1.0,0.6482791900634766,1.0,1.0,0.3508211970329284,1.0,-3.251349687576294,2.2677509784698486,0.9835986495018004,1.5339438915252686,5.551115123125783e-17,5.551115123125783e-17,0.0,236.80337524414065,228.0,-2.924766778945923,-0.0,3272.318115234375,1.0,283.14532470703125,288.5087890625,284.6098327636719,285.61981201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465220898389816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521754860877991,0.2246472686529159,0.2085959464311599,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.839834988117218,0.4901943504810333,0.4695260226726532,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277359247207642,0.5836243629455566,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490755915641785,0.3434805274009704,0.3316794037818908,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630324125289917,0.2363015562295913,1.0938268899917605,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448033452033997,1.0,1.0,0.3545548915863037,1.0,-3.2269041538238525,2.2403175830841064,0.9865865111351012,1.5118751525878906,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36480712890625,231.0,-2.2084860801696777,-0.0,3210.4619140625,1.0,283.14520263671875,288.5087585449219,284.5731506347656,285.5827331542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462806910276413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521754860877991,0.2246472686529159,0.2085959464311599,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.839834988117218,0.4901943504810333,0.4695260226726532,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277359247207642,0.5836243629455566,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490755915641785,0.3434805274009704,0.3316794037818908,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630324125289917,0.2363015562295913,1.0938268899917605,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448033452033997,1.0,1.0,0.3545548915863037,1.0,-3.2269041538238525,2.2403175830841064,0.9865865111351012,1.5118751525878906,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36480712890625,231.0,-2.2084860801696777,-0.0,3210.4619140625,1.0,283.14520263671875,288.5087585449219,284.5731506347656,285.5827331542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462806910276413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487838625907898,0.2218299657106399,0.2061412781476974,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370787501335144,0.4868099987506866,0.4664336442947387,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261112809181212,0.5858802199363708,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460302114486694,0.3402539193630218,0.3287246525287628,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.659823477268219,0.2337308973073959,1.0826730728149414,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.642528772354126,1.0,1.0,0.3582886159420013,1.0,-3.205979824066162,2.2153127193450928,0.990667164325714,1.4915770292282104,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7638397216797,219.0,-2.2503578662872314,-0.0,3167.04443359375,1.0,283.1450500488281,288.5087280273437,284.5378723144531,285.547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460542231798172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487838625907898,0.2218299657106399,0.2061412781476974,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370787501335144,0.4868099987506866,0.4664336442947387,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261112809181212,0.5858802199363708,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460302114486694,0.3402539193630218,0.3287246525287628,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.659823477268219,0.2337308973073959,1.0826730728149414,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.642528772354126,1.0,1.0,0.3582886159420013,1.0,-3.205979824066162,2.2153127193450928,0.990667164325714,1.4915770292282104,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7638397216797,219.0,-2.2503578662872314,-0.0,3167.04443359375,1.0,283.1450500488281,288.5087280273437,284.5378723144531,285.547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460542231798172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477017402648926,0.2189083099365234,0.2034491151571273,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372950553894043,0.4832869172096252,0.4630617201328277,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243796467781068,0.5811654329299927,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456063628196716,0.3368971645832062,0.3254944980144501,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590561270713806,0.2310488075017929,1.0703128576278689,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.046875,297.0398864746094,291.04888916015625,1.0,0.6361352205276489,1.0,1.0,0.3622397482395172,1.0,-3.174292087554932,2.182838201522827,0.9914537668228148,1.4664689302444458,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73985290527344,222.0,-2.2669148445129395,-0.0,3077.10400390625,1.0,283.1449279785156,288.5086975097656,284.5038757324219,285.51275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458326131105423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477017402648926,0.2189083099365234,0.2034491151571273,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372950553894043,0.4832869172096252,0.4630617201328277,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243796467781068,0.5811654329299927,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456063628196716,0.3368971645832062,0.3254944980144501,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590561270713806,0.2310488075017929,1.0703128576278689,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.046875,297.0398864746094,291.04888916015625,1.0,0.6361352205276489,1.0,1.0,0.3622397482395172,1.0,-3.174292087554932,2.182838201522827,0.9914537668228148,1.4664689302444458,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73985290527344,222.0,-2.2669148445129395,-0.0,3077.10400390625,1.0,283.1449279785156,288.5086975097656,284.5038757324219,285.51275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458326131105423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452167630195618,0.2159462869167328,0.2007883340120315,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357518315315247,0.4796839356422424,0.459685742855072,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9228015542030334,0.5803384780883789,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.743605375289917,0.3334768116474151,0.3222751915454864,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.65679931640625,0.228321686387062,1.0580772161483765,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322848200798035,1.0,1.0,0.3661908805370331,1.0,-3.1474435329437256,2.1537327766418457,0.9937106966972352,1.4432677030563354,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1362152099609,225.0,-2.251807689666748,-0.0,3011.82177734375,1.0,283.144775390625,288.5086669921875,284.470947265625,285.47955322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456160247325897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452167630195618,0.2159462869167328,0.2007883340120315,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357518315315247,0.4796839356422424,0.459685742855072,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9228015542030334,0.5803384780883789,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.743605375289917,0.3334768116474151,0.3222751915454864,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.65679931640625,0.228321686387062,1.0580772161483765,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322848200798035,1.0,1.0,0.3661908805370331,1.0,-3.1474435329437256,2.1537327766418457,0.9937106966972352,1.4432677030563354,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1362152099609,225.0,-2.251807689666748,-0.0,3011.82177734375,1.0,283.144775390625,288.5086669921875,284.470947265625,285.47955322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456160247325897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435371041297913,0.2144400924444198,0.1994660943746566,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344206809997559,0.4778445661067962,0.4579936861991882,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217919111251832,0.5811606645584106,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421071529388428,0.3317333459854126,0.3206663429737091,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552063226699829,0.2269335091114044,1.052001953125,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308668851852417,1.0,1.0,0.368166446685791,1.0,-3.1355679035186768,2.1402370929718018,0.9953307509422302,1.432438611984253,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1090240478516,225.0,-2.409425735473633,-0.0,2986.885986328125,1.0,283.14471435546875,288.5086364746094,284.454833984375,285.4633483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1455100774765014,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416643857955933,0.2129139751195907,0.1981381326913833,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328409194946289,0.4759771525859833,0.4562879502773285,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206177592277528,0.582526445388794,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403879165649414,0.3299641013145447,0.3190461993217468,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534077525138855,0.2255251258611679,1.0458983182907104,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296980977058411,1.0,1.0,0.3702374100685119,1.0,-3.124274969100952,2.126894474029541,0.9973804950714112,1.4216386079788208,5.551115123125783e-17,5.551115123125783e-17,0.0,230.41891479492188,213.0,-2.292988538742065,-0.0,2965.103759765625,1.0,283.1446533203125,288.5086364746094,284.43896484375,285.4473571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454048454761505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403253674507141,0.2097833752632141,0.1952572613954544,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328569531440735,0.4721372723579407,0.4526173770427704,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9183058738708496,0.577804684638977,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.739722728729248,0.3263234794139862,0.3155497908592224,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523777842521667,0.2226230204105377,1.032547116279602,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230068802833557,1.0,1.0,0.3743793368339538,1.0,-3.090484142303467,2.093151569366455,0.9973326921463012,1.395724177360535,5.551115123125783e-17,5.551115123125783e-17,0.0,226.35501098632807,216.0,-2.8266096115112305,-0.0,2874.37353515625,1.0,283.14453125,288.5085754394531,284.4078369140625,285.416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451964080333709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403253674507141,0.2097833752632141,0.1952572613954544,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328569531440735,0.4721372723579407,0.4526173770427704,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9183058738708496,0.577804684638977,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.739722728729248,0.3263234794139862,0.3155497908592224,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523777842521667,0.2226230204105377,1.032547116279602,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230068802833557,1.0,1.0,0.3743793368339538,1.0,-3.090484142303467,2.093151569366455,0.9973326921463012,1.395724177360535,5.551115123125783e-17,5.551115123125783e-17,0.0,226.35501098632807,216.0,-2.8266096115112305,-0.0,2874.37353515625,1.0,283.14453125,288.5085754394531,284.4078369140625,285.416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451964080333709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376246213912964,0.0,0.1924101710319519,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311178684234619,0.0,0.448943555355072,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769773125648499,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374938726425171,0.0,0.3120559155941009,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498950719833374,0.0,1.0193294286727903,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.0393371582031,0.0,0.0,1.0,1.0,0.3785212635993957,1.0,-3.0615453720092773,2.062794208526612,0.9987513422966005,1.3717424869537354,0.0,0.0,0.0,224.7002410888672,60.0,-3.3641860485076904,-0.0,2807.569580078125,0.0,283.1443786621094,288.508544921875,284.37744140625,285.3854064941406,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376246213912964,0.0,0.1924101710319519,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311178684234619,0.0,0.448943555355072,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769773125648499,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374938726425171,0.0,0.3120559155941009,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498950719833374,0.0,1.0193294286727903,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.0393371582031,0.0,0.0,1.0,1.0,0.3785212635993957,1.0,-3.0615453720092773,2.062794208526612,0.9987513422966005,1.3717424869537354,0.0,0.0,0.0,224.7002410888672,60.0,-3.3641860485076904,-0.0,2807.569580078125,0.0,283.1443786621094,288.508544921875,284.37744140625,285.3854064941406,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
