time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.000448419334134,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004722094454336,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0003487724461592,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0004722086596302,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.002239947207272,291.2122802734375,294.1499938964844,288.1061706542969,285.04754638671875,290.56451416015625,295.8377685546875,291.1217346191406,0.0,0.0,0.6336281299591064,0.6336281299591064,0.6062135696411133,1.0,-0.0103425318375229,0.0092225624248385,0.0011199690634384,-0.0106269307434558,0.0,0.0,0.0,-0.0543769858777523,60.0,5.607419967651367,-0.0,-1.5572388747386867e-06,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.037111734308571e-25,7.771410945749827e-25,4.5068066719904857e-29,1.103998093469001e-17,1.1037448107654372e-17,2.533301816306344e-21,0.0,0.0,-0.0,0.0,0.0,1.891752926838503e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0007719114655628,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0017180842114612,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0006843742448836,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0012143467320129,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.004069653339684,291.2163391113281,294.1499938964844,288.1020202636719,285.0453186035156,290.533447265625,295.7160949707031,291.11767578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0080924239009618,0.0078828390687704,0.0002095851668855,-0.0113204019144177,0.0,0.0,0.0,-0.0431189462542533,60.0,1.994520664215088,-0.0,-7.027809260762297e-06,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3266221457807268e-27,4.8556318498157545e-27,1.7829098977113898e-30,-7.353496679253507e-18,-7.34828130549136e-18,-5.215462619439204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0001145084170275,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.000146823527757,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0001415973674738,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0001322212046943,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.000578191189561,291.2190246582031,294.1499938964844,288.0771179199219,285.0317687988281,290.45123291015625,294.7877502441406,291.1036376953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013361682649701,0.0030438208486884,-0.0017076525837182,-0.0149865793064236,0.0,0.0,0.0,-0.0090169003233313,60.0,-4.6330647468566895,-0.0,-1.2175809160908102e-07,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834672646870433e-43,-2.228064558276459e-43,-4.904544625136861e-44,1.6693572664415602e-20,1.3507776200253543e-20,3.1857966661104468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.526174108032136e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0001008199615171,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,7.510217983508483e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0001005392114166,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0004759712319355,291.2192687988281,294.1499938964844,288.0516052246094,285.0177001953125,290.42791748046875,293.8519897460937,291.0983581542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010175232309848,0.0007575783529318,0.0002599448198452,-0.0170914381742477,0.0,0.0,0.0,-0.0081435907632112,60.0,-3.179090976715088,-0.0,-7.058597617515261e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.947376873733507e-21,-3.54361145191841e-21,-3.403765421815097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.487592615187168e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.991205297410488e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.379779708571732e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.991045226342976e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004739254945889,291.2195129394531,294.1499938964844,288.0255126953125,285.0030517578125,290.4063720703125,293.0406188964844,291.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112723102793,3.3979585367660554e-08,0.0010112383170053,-0.017824862152338,0.0,0.0,0.0,-0.0083661125972867,60.0,-2.506749153137207,-0.0,-6.971040988901225e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.046819492998866e-21,-3.5237223626098406e-21,-3.523097130389025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.486799535807222e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.990154649131e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,7.378731243079528e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.99011390376836e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0004738853895105,291.2197265625,294.1499938964844,287.9989013671875,284.9879455566406,290.3848571777344,292.3394470214844,291.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2726125717163086,-0.0,-6.969722221583653e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047255701525017e-21,-3.523634313111044e-21,-3.523621388413973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.485473856329918e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.988752572098748e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.377689325949177e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.988714737119152e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0004738191491924,291.2201232910156,294.1499938964844,287.9441223144531,284.95623779296875,290.3416442871094,291.2073669433594,291.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.181976556777954,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047264587254254e-21,-3.523632293627127e-21,-3.523632293627127e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.485473856329918e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.988752572098748e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.377689325949177e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.988714737119152e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0004738191491924,291.2201232910156,294.1499938964844,287.9441223144531,284.95623779296875,290.3416442871094,291.2073669433594,291.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.181976556777954,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047264587254254e-21,-3.523632293627127e-21,-3.523632293627127e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.484078327659518e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.98728210106492e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.37660302547738e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.987244993681088e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004737494455184,291.220458984375,294.1499938964844,287.88751220703125,284.9227600097656,290.2981872558594,290.3564453125,291.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204322338104248,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.484078327659518e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.98728210106492e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.37660302547738e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.987244993681088e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004737494455184,291.220458984375,294.1499938964844,287.88751220703125,284.9227600097656,290.2981872558594,290.3564453125,291.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204322338104248,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.482610039412977e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.985734504880384e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.375459972536191e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.985698125092311e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004736761038657,291.22076416015625,294.1499938964844,287.8291931152344,284.8876953125,290.2545166015625,289.7121887207031,291.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241055727005005,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.482610039412977e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.985734504880384e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.375459972536191e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.985698125092311e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004736761038657,291.22076416015625,294.1499938964844,287.8291931152344,284.8876953125,290.2545166015625,289.7121887207031,291.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241055727005005,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.481587767368184e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.984656935557724e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,7.3746639827732e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.984621283365414e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0004736250266432,291.2209167480469,294.1499938964844,287.7894287109375,284.8634948730469,290.2252197265625,289.3695373535156,291.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104952380061,7.091307097084609e-09,0.0010104881366714,-0.0176299810409545,0.0,0.0,0.0,-0.0083282813429832,60.0,-2.267207622528076,-0.0,-6.961904119862083e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.481066081207246e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.984107600757852e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.374257984338328e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.984071948565544e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.000473598978715,291.22100830078125,294.1499938964844,287.7694396972656,284.8512268066406,290.2105712890625,289.2202453613281,291.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280442237854004,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.480264998273924e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.983263589674608e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,7.373634434770793e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.983227937482296e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004735589609481,291.2211303710937,294.1499938964844,287.73907470703125,284.83251953125,290.1885070800781,289.0181884765625,291.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.300566911697388,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.479444270255044e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.98239847831428e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.372994878096506e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.982362826121972e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.000473517953651,291.2212219238281,294.1499938964844,287.7084045410156,284.8135070800781,290.1663513183594,288.84002685546875,291.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320905923843384,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.477740968577564e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.98060349957086e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.371669198619202e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.980568574974312e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004734328540507,291.2214050292969,294.1499938964844,287.64630126953125,284.7747497558594,290.1217956542969,288.5423583984375,291.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3621270656585693,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.477740968577564e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.98060349957086e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.371669198619202e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.980568574974312e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004734328540507,291.2214050292969,294.1499938964844,287.64630126953125,284.7747497558594,290.1217956542969,288.5423583984375,291.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3621270656585693,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.475952538195996e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.978719026548788e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.370276580331847e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.978684829548e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.000473343534395,291.2215270996094,294.1499938964844,287.5833435058594,284.735107421875,290.07696533203125,288.3055725097656,291.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403949499130249,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.475952538195996e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.978719026548788e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.370276580331847e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.978684829548e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.000473343534395,291.2215270996094,294.1499938964844,287.5833435058594,284.735107421875,290.07696533203125,288.3055725097656,291.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403949499130249,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.4740760687273e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.976742876460776e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,7.36881629563868e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.976708679459988e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.000473249820061,291.2216186523437,294.1499938964844,287.51971435546875,284.6947937011719,290.03179931640625,288.1136169433594,291.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446237564086914,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.4740760687273e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.976742876460776e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,7.36881629563868e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.976708679459988e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.000473249820061,291.2216186523437,294.1499938964844,287.51971435546875,284.6947937011719,290.03179931640625,288.1136169433594,291.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446237564086914,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.472110832575709e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.974671411328018e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.367286889348179e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.974637941922992e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.000473151623737,291.2216491699219,294.1499938964844,287.4555969238281,284.6539611816406,289.9862976074219,287.9547119140625,291.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488856792449951,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.472110832575709e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.974671411328018e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.367286889348179e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.974637941922992e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.000473151623737,291.2216491699219,294.1499938964844,287.4555969238281,284.6539611816406,289.9862976074219,287.9547119140625,291.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488856792449951,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.471094381297009e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.97360039036721e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.366495265159756e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.973566920962185e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004731008375529,291.2216796875,294.1499938964844,287.4234313964844,284.6333923339844,289.9634094238281,287.8848876953125,291.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5102484226226807,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.47005464695394e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.972505358746277e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,7.365686178673059e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.972472616937011e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004730489454232,291.2216796875,294.1499938964844,287.3912353515625,284.6127624511719,289.9404602050781,287.8202819824219,291.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5316720008850098,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.46790969464928e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.97024544631131e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.364016346400604e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.970212704502046e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004729417560156,291.2216491699219,294.1499938964844,287.3268127441406,284.5714416503906,289.8943176269531,287.70391845703125,291.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.57454776763916,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.46790969464928e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.97024544631131e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.364016346400604e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.970212704502046e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004729417560156,291.2216491699219,294.1499938964844,287.3268127441406,284.5714416503906,289.8943176269531,287.70391845703125,291.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.57454776763916,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.465677430853248e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.967893856810406e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,7.362279575318098e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.967861842596903e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0004728302592411,291.2215881347656,294.1499938964844,287.26251220703125,284.5301818847656,289.8478698730469,287.6009826660156,291.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617347717285156,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.465677430853248e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.967893856810406e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,7.362279575318098e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.967861842596903e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0004728302592411,291.2215881347656,294.1499938964844,287.26251220703125,284.5301818847656,289.8478698730469,287.6009826660156,291.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617347717285156,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.463362948736176e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.965455683413892e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.360478048212826e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.96542366920039e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004727146588265,291.2214660644531,294.1499938964844,287.19854736328125,284.4891052246094,289.80108642578125,287.5081787109375,291.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6599361896514893,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.463362948736176e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.965455683413892e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.360478048212826e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.96542366920039e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004727146588265,291.2214660644531,294.1499938964844,287.19854736328125,284.4891052246094,289.80108642578125,287.5081787109375,291.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6599361896514893,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.460971341468394e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.9629360192921e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,7.358616858255118e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.96290473267436e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004725951876025,291.2213439941406,294.1499938964844,287.1351013183594,284.44842529296875,289.7540283203125,287.4229736328125,291.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.702177286148072,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.460971341468394e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.9629360192921e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,7.358616858255118e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.96290473267436e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004725951876025,291.2213439941406,294.1499938964844,287.1351013183594,284.44842529296875,289.7540283203125,287.4229736328125,291.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.702177286148072,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.45974315982312e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.9616423540283e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.357661525020376e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.961611067410558e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0004725338367279,291.22125244140625,294.1499938964844,287.1036376953125,284.4283142089844,289.7304077148437,287.3826904296875,291.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.723123788833618,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.458487329538912e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.96031958493404e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,7.356684363912791e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.9602882983163e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004724711179733,291.2211608886719,294.1499938964844,287.0723876953125,284.4083557128906,289.70672607421875,287.3436584472656,291.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7439303398132324,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.455879626329988e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.957572183338924e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,7.354654371738434e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.957541624316946e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0004723408201243,291.2209777832031,294.1499938964844,287.0106201171875,284.3690490722656,289.6591186523437,287.2688903808594,291.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.785050630569458,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.455879626329988e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.957572183338924e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,7.354654371738434e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.957541624316946e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0004723408201243,291.2209777832031,294.1499938964844,287.0106201171875,284.3690490722656,289.6591186523437,287.2688903808594,291.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.785050630569458,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
