time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.453127131564544e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.954672714229672e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.352512329816818e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.954642155207694e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0004722033336292,291.2207336425781,294.1499938964844,286.95001220703125,284.3306884765625,289.611328125,287.19781494140625,291.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8253915309906006,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.453127131564544e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.954672714229672e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.352512329816818e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.954642155207694e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0004722033336292,291.2207336425781,294.1499938964844,286.95001220703125,284.3306884765625,289.611328125,287.19781494140625,291.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8253915309906006,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.45022256928496e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.951613174052908e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.350252417381853e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.951583342626692e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0004720582510344,291.220458984375,294.1499938964844,286.89068603515625,284.29345703125,289.56329345703125,287.1298217773437,291.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.86480975151062,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.45022256928496e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.951613174052908e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.350252417381853e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.951583342626692e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0004720582510344,291.220458984375,294.1499938964844,286.89068603515625,284.29345703125,289.56329345703125,287.1298217773437,291.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.86480975151062,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.447170305065812e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.948398655978964e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.347877544816583e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.948368824552745e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0004719058051705,291.2201538085937,294.1499938964844,286.8329467773437,284.257568359375,289.5151062011719,287.0644836425781,291.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.903165578842163,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.447170305065812e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.948398655978964e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.347877544816583e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.948368824552745e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0004719058051705,291.2201538085937,294.1499938964844,286.8329467773437,284.257568359375,289.5151062011719,287.0644836425781,291.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.903165578842163,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.445592877455056e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.946736827259885e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,7.346650818362832e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.946707723429428e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0004718270211014,291.2200012207031,294.1499938964844,286.8046875,284.2401733398437,289.490966796875,287.0327453613281,291.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.92190170288086,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.443985618418084e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.9450429843273e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,7.345399353653193e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.945013880496845e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0004717466945294,291.2198181152344,294.1499938964844,286.7768859863281,284.2231750488281,289.466796875,287.0015869140625,291.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.940321683883667,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.44069106481038e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.94157380773686e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.342836033785716e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.941544703906402e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.000471582141472,291.2194519042969,294.1499938964844,286.7228088378906,284.1905212402344,289.4183654785156,286.94091796875,291.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9761478900909424,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.44069106481038e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.94157380773686e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.342836033785716e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.941544703906402e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.000471582141472,291.2194519042969,294.1499938964844,286.7228088378906,284.1905212402344,289.4183654785156,286.94091796875,291.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9761478900909424,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.437320113647728e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.938022412825376e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,7.340213051065803e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.93799403659068e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.000471413746709,291.21905517578125,294.1499938964844,286.6708374023437,284.15972900390625,289.3698425292969,286.8824768066406,291.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010512590408325,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.437320113647728e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.938022412825376e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,7.340213051065803e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.93799403659068e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.000471413746709,291.21905517578125,294.1499938964844,286.6708374023437,284.15972900390625,289.3698425292969,286.8824768066406,291.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010512590408325,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.43390987231396e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.934431000147016e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.337560236919671e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.93440262391232e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0004712434019893,291.2186584472656,294.1499938964844,286.6211853027344,284.1309814453125,289.32135009765625,286.82623291015625,291.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.043290138244629,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.43390987231396e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.934431000147016e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.337560236919671e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.93440262391232e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0004712434019893,291.2186584472656,294.1499938964844,286.6211853027344,284.1309814453125,289.32135009765625,286.82623291015625,291.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.043290138244629,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.430503996554762e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.93084322544746e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,7.334910333156586e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.930815576808528e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0004710732901003,291.2182006835937,294.1499938964844,286.5740966796875,284.10455322265625,289.2728271484375,286.772216796875,291.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0743567943573,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.430503996554762e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.93084322544746e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,7.334910333156586e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.930815576808528e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0004710732901003,291.2182006835937,294.1499938964844,286.5740966796875,284.10455322265625,289.2728271484375,286.772216796875,291.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0743567943573,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.428818157175556e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.92906716419384e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,7.333598477998748e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.929039515554904e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0004709890636149,291.21795654296875,294.1499938964844,286.55157470703125,284.0922241210937,289.24859619140625,286.7460632324219,291.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.089209079742432,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.427150507690384e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.927310748025776e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.33230117475614e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.927283826982602e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0004709057684522,291.2177124023437,294.1499938964844,286.5297241210937,284.0805358886719,289.2243957519531,286.7204895019531,291.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103589057922364,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.423898154636844e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.923885227181016e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,7.329770596697927e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.923858306137844e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0004707433108706,291.2172241210937,294.1499938964844,286.4883117675781,284.0591735839844,289.17608642578125,286.671142578125,291.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130873203277588,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.423898154636844e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.923885227181016e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,7.329770596697927e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.923858306137844e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0004707433108706,291.2172241210937,294.1499938964844,286.4883117675781,284.0591735839844,289.17608642578125,286.671142578125,291.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130873203277588,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.420800779480488e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.920622687786818e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,7.327360799536109e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.920596494339406e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0004705885949078,291.2166748046875,294.1499938964844,286.45001220703125,284.0406494140625,289.1279296875,286.6242980957031,291.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.156097412109375,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.420800779480488e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.920622687786818e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,7.327360799536109e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.920596494339406e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0004705885949078,291.2166748046875,294.1499938964844,286.45001220703125,284.0406494140625,289.1279296875,286.6242980957031,291.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.156097412109375,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.418019908480346e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.917693387251349e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,7.32519620214589e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.917666466208176e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004704496532212,291.21612548828125,294.1499938964844,286.413330078125,284.0235595703125,289.0799865722656,286.5799255371094,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1796021461486816,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.418019908480346e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.917693387251349e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,7.32519620214589e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.917666466208176e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004704496532212,291.21612548828125,294.1499938964844,286.413330078125,284.0235595703125,289.0799865722656,286.5799255371094,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1796021461486816,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.415709064342082e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.915258851833642e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,7.323398313019425e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.91523265838623e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0004703342274297,291.2155456542969,294.1499938964844,286.3766784667969,284.00640869140625,289.0322570800781,286.5375366210937,291.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202683925628662,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.415709064342082e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.915258851833642e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,7.323398313019425e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.91523265838623e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0004703342274297,291.2155456542969,294.1499938964844,286.3766784667969,284.00640869140625,289.0322570800781,286.5375366210937,291.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202683925628662,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.414729720447212e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.91422712104395e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.322635792661458e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.9142016551923e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0004702853038907,291.2152404785156,294.1499938964844,286.3583374023437,283.9978332519531,289.00848388671875,286.5169372558594,291.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2142550945281982,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.413866064278408e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.913317626342176e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,7.321963494177908e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.913291432894766e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0004702421720139,291.2149353027344,294.1499938964844,286.3399963378906,283.9892272949219,288.9847412109375,286.4966735839844,291.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.225858211517334,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.412478539161384e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.911855886457488e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,7.320883742067963e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.911830420605838e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004701728757936,291.2142944335937,294.1499938964844,286.3033447265625,283.9720153808594,288.9374389648437,286.45684814453125,291.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.249164342880249,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.412478539161384e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.911855886457488e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,7.320883742067963e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.911830420605838e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004701728757936,291.2142944335937,294.1499938964844,286.3033447265625,283.9720153808594,288.9374389648437,286.45684814453125,291.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.249164342880249,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.411528299096972e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.910853987094016e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.3201437771786e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.910829248838128e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004701253783423,291.213623046875,294.1499938964844,286.26666259765625,283.9547119140625,288.8902893066406,286.4178466796875,291.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272603988647461,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.411528299096972e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.910853987094016e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.3201437771786e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.910829248838128e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004701253783423,291.213623046875,294.1499938964844,286.26666259765625,283.9547119140625,288.8902893066406,286.4178466796875,291.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272603988647461,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.410986240254716e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.9102828244213e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.319721771636978e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.910258086165412e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.00047009831178,291.21295166015625,294.1499938964844,286.2300109863281,283.9373779296875,288.8433532714844,286.3794250488281,291.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.296172380447388,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.410986240254716e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.9102828244213e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.319721771636978e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.910258086165412e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.00047009831178,291.21295166015625,294.1499938964844,286.2300109863281,283.9373779296875,288.8433532714844,286.3794250488281,291.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.296172380447388,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.410821076016872e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.9101074738428e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.319592259591445e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.910083463182672e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,0.0004700900462921,291.2122497558594,294.1499938964844,286.1933288574219,283.91998291015625,288.796630859375,286.3414306640625,291.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319862604141236,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.410821076016872e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.9101074738428e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.319592259591445e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.910083463182672e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,0.0004700900462921,291.2122497558594,294.1499938964844,286.1933288574219,283.91998291015625,288.796630859375,286.3414306640625,291.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319862604141236,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.410867642145604e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.910156222758816e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.319627911783755e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.910132212098688e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004700923745986,291.2118835449219,294.1499938964844,286.17498779296875,283.9112548828125,288.7733154296875,286.3225402832031,291.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331750869750977,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.410993516212328e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.910289372783154e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.319726137211546e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.910264634527266e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004700986901298,291.2115173339844,294.1499938964844,286.1566772460937,283.9025573730469,288.75006103515625,286.3037109375,291.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.343665599822998,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.41146572586149e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.910785593092442e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.32009211787954e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.910761582432316e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0004701222642324,291.21075439453125,294.1499938964844,286.1199951171875,283.8850402832031,288.7036437988281,286.2662353515625,291.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367568254470825,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
