time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.41146572586149e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.910785593092442e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.32009211787954e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.910761582432316e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0004701222642324,291.21075439453125,294.1499938964844,286.1199951171875,283.8850402832031,288.7036437988281,286.2662353515625,291.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367568254470825,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.412194776814432e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.911551751429216e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,7.320658187381923e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.91152846836485e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004701586731243,291.2099914550781,294.1499938964844,286.0833435058594,283.86749267578125,288.65740966796875,286.2288818359375,291.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3915610313415527,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.412194776814432e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.911551751429216e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,7.320658187381923e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.91152846836485e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004701586731243,291.2099914550781,294.1499938964844,286.0833435058594,283.86749267578125,288.65740966796875,286.2288818359375,291.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3915610313415527,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.412699000677094e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.91208289633505e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,7.321049633901566e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.912059613270684e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004701838479377,291.20953369140625,294.1499938964844,286.06280517578125,283.857666015625,288.631591796875,286.2080078125,291.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4050309658050537,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.413137013325468e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.91254419204779e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,7.321390876313671e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.912520908983424e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.000470205763122,291.2091979980469,294.1499938964844,286.0466613769531,283.84991455078125,288.6113586425781,286.1916198730469,291.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4156296253204346,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.414250234840438e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.913715621223672e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.322255987673998e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.913692338159308e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0004702613514382,291.2083740234375,294.1499938964844,286.010009765625,283.832275390625,288.5654602050781,286.1544189453125,291.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439760446548462,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.414250234840438e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.913715621223672e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.322255987673998e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.913692338159308e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0004702613514382,291.2083740234375,294.1499938964844,286.010009765625,283.832275390625,288.5654602050781,286.1544189453125,291.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439760446548462,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.414857777301222e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.9143544503022e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.322727469727397e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.914331894833596e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0004702917067334,291.2079467773437,294.1499938964844,285.9916687011719,283.82342529296875,288.5425720214844,286.1358337402344,291.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.451844930648804,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.415491513209416e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.91502165561542e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.323220052057877e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.914999100146817e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004703233717009,291.20751953125,294.1499938964844,285.97332763671875,283.8145751953125,288.51971435546875,286.1172790527344,291.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463939428329468,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.416818647878245e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.916418639477342e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.324251782847568e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.9163968116045e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0004703896702267,291.2066650390625,294.1499938964844,285.9366760253906,283.7968139648437,288.4741516113281,286.08013916015625,291.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.488150358200073,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.416818647878245e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.916418639477342e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.324251782847568e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.9163968116045e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0004703896702267,291.2066650390625,294.1499938964844,285.9366760253906,283.7968139648437,288.4741516113281,286.08013916015625,291.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.488150358200073,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.41819162108004e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.91786364465952e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.325319165829569e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.917841816786677e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004704582388512,291.2057800292969,294.1499938964844,285.8999938964844,283.7790222167969,288.4287109375,286.0429992675781,291.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.512380123138428,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.41819162108004e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.91786364465952e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.325319165829569e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.917841816786677e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004704582388512,291.2057800292969,294.1499938964844,285.8999938964844,283.7790222167969,288.4287109375,286.0429992675781,291.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.512380123138428,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.419572597835212e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.919317380990832e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,7.3263916419819e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.91929555311799e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004705271858256,291.2048645019531,294.1499938964844,285.86334228515625,283.7611694335937,288.3834228515625,286.005859375,291.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5366146564483643,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.419572597835212e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.919317380990832e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,7.3263916419819e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.91929555311799e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004705271858256,291.2048645019531,294.1499938964844,285.86334228515625,283.7611694335937,288.3834228515625,286.005859375,291.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5366146564483643,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.420923015568404e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.920739103108644e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.327442290261388e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.920717275235802e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0004705946776084,291.2039489746094,294.1499938964844,285.82666015625,283.7432861328125,288.3382873535156,285.96875,291.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560839891433716,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.420923015568404e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.920739103108644e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.327442290261388e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.920717275235802e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0004705946776084,291.2039489746094,294.1499938964844,285.82666015625,283.7432861328125,288.3382873535156,285.96875,291.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560839891433716,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.42157712415792e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.921426681103183e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,7.327950152102858e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.921405580826104e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0004706273321062,291.2034912109375,294.1499938964844,285.8083190917969,283.7343139648437,288.3157958984375,285.9501953125,291.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572944402694702,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.422210132470354e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.922093886416404e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,7.328442734433338e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.922072786139324e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004706589679699,291.2030029296875,294.1499938964844,285.7900085449219,283.725341796875,288.2933044433594,285.931640625,291.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5850419998168945,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.423401206731796e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.923346806317568e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,7.329367508646101e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.923325706040488e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004707184561993,291.2020568847656,294.1499938964844,285.7533264160156,283.70733642578125,288.2484741210937,285.89453125,291.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.609208345413208,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.423401206731796e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.923346806317568e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,7.329367508646101e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.923325706040488e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004707184561993,291.2020568847656,294.1499938964844,285.7533264160156,283.70733642578125,288.2484741210937,285.89453125,291.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.609208345413208,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.424464224139228e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.924465848598628e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,7.330194057431072e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.924444748321548e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004707715415861,291.2010803222656,294.1499938964844,285.7166748046875,283.68927001953125,288.2037353515625,285.8574523925781,291.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6333255767822266,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.424464224139228e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.924465848598628e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,7.330194057431072e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.924444748321548e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004707715415861,291.2010803222656,294.1499938964844,285.7166748046875,283.68927001953125,288.2037353515625,285.8574523925781,291.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6333255767822266,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.425063763046636e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.92509667412378e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,7.33065971871838e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.92507630144246e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0004708015185315,291.200439453125,294.1499938964844,285.6932067871094,283.6777038574219,288.1752014160156,285.833740234375,291.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648728132247925,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.425370080862194e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.925418999046089e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.330897642532364e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.925398626364768e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004708167980425,291.2000732421875,294.1499938964844,285.67999267578125,283.6711730957031,288.1591796875,285.8204040527344,291.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.657380819320679,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.426090400665998e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.926177153829484e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,7.331457163672894e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.926156781148164e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0004708527994807,291.19903564453125,294.1499938964844,285.6433410644531,283.6530456542969,288.11474609375,285.78338623046875,291.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.681361436843872,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.426090400665998e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.926177153829484e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,7.331457163672894e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.926156781148164e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0004708527994807,291.19903564453125,294.1499938964844,285.6433410644531,283.6530456542969,288.11474609375,285.78338623046875,291.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.681361436843872,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.42636834224686e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.926469647325575e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,7.331673259614035e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.926449274644256e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0004708666820079,291.1985168457031,294.1499938964844,285.625,283.6439514160156,288.09259033203125,285.764892578125,291.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.693317651748657,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.426596079720184e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.926709026331082e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.33185006538406e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.926688653649762e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0004708780325017,291.197998046875,294.1499938964844,285.6066589355469,283.63482666015625,288.0704650878906,285.74639892578125,291.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.705254077911377,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.426858014194296e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.926984057528898e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.332053064601496e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.92696441244334e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0004708911292254,291.19696044921875,294.1499938964844,285.57000732421875,283.6165771484375,288.0263061523437,285.70947265625,290.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.729051351547241,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.426858014194296e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.926984057528898e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.332053064601496e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.92696441244334e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0004708911292254,291.19696044921875,294.1499938964844,285.57000732421875,283.6165771484375,288.0263061523437,285.70947265625,290.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.729051351547241,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.426844917470588e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.926970233209433e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,7.332042150665075e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.926950588123872e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0004708904889412,291.19586181640625,294.1499938964844,285.5333251953125,283.5982971191406,287.9822692871094,285.672607421875,290.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7527334690094,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.426844917470588e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.926970233209433e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,7.332042150665075e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.926950588123872e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0004708904889412,291.19586181640625,294.1499938964844,285.5333251953125,283.5982971191406,287.9822692871094,285.672607421875,290.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7527334690094,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.426524047739804e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.92663117358461e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,7.331792585318908e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.926612256094812e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0004708744527306,291.1947937011719,294.1499938964844,285.4966735839844,283.5799560546875,287.9383544921875,285.6357727050781,290.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.776287794113159,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.426524047739804e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.92663117358461e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,7.331792585318908e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.926612256094812e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0004708744527306,291.1947937011719,294.1499938964844,285.4966735839844,283.5799560546875,287.9383544921875,285.6357727050781,290.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.776287794113159,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.425857570022345e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.925929043674842e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,7.331273081945255e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.925910126185045e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0004708411579485,291.19366455078125,294.1499938964844,285.4599914550781,283.5615539550781,287.89459228515625,285.5990295410156,290.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799697637557984,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.425857570022345e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.925929043674842e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,7.331273081945255e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.925910126185045e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0004708411579485,291.19366455078125,294.1499938964844,285.4599914550781,283.5615539550781,287.89459228515625,285.5990295410156,290.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799697637557984,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.425380994798616e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.925427002599464e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,7.330902008106932e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.925408085109666e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.0004708173510152,291.193115234375,294.1499938964844,285.4416809082031,283.5523376464844,287.8727722167969,285.5806884765625,290.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523842360233e-09,0.0010043845977634,-0.0157603081315755,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.8113410472869873,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.424802556168288e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.924817277351394e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,7.330451626330614e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.924798359861596e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0004707884509116,291.1925354003906,294.1499938964844,285.42333984375,283.5430908203125,287.8509826660156,285.5623779296875,290.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021679850136e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.822941780090332,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
